SS_TimeStamp,GROSS_LOAD,AMBIENT_TEMPERATURE,SUCTION_STRAINER_DP,SUCTION_PRESSURE_1,SUCTION_TEMP_1,DISCHARGE_PRESSURE,PUMP_DELTA_PRESS_CV,DISCHARGE_TEMP_1,FLOW_1,FLOW_2,DISCHARGE_FLOW_COMMON,MOTOR_CURRENT,MOTOR_OB_TEMP_1,MOTOR_IB_TEMP_1,MOTOR_STATOR_TEMP_1,MOTOR_STATOR_TEMP_2,MOTOR_STATOR_TEMP_3,PUMP_IB_TEMP_1,PUMP_OB_TEMP_1,PUMP_OB_TEMP_2,IB_SEAL_DRAIN_TEMP,OB_SEAL_DRAIN_TEMP
5/29/2013 15:22,951.9797363,21.3057785,25.37860489,1.304653168,184.667984,2.629702091,1.325048923,184.6408844,1507.583008,1507.583008,1520.900024,89.63361359,36.99935913,55.10770035,75.88004303,72.63552856,71.09288788,58.46521759,69.10684204,62.29538727,42.33340836,41.78926086
5/29/2013 16:22,957.5769043,21.35727119,25.80605888,1.312286139,185.2094879,2.63214469,1.319858551,185.2094879,1521.362793,1522.381348,1533.540527,89.92672729,36.66304016,54.71751022,75.69678497,72.34786224,70.83149719,58.07463455,68.7672348,61.98254395,42.54071426,41.99652863
5/29/2013 17:26,836.0407104,21.3057785,20.0659523,1.203895807,180.3663025,2.6174891,1.413593292,180.3663025,1341.173218,1343.497192,1351.599854,85.23692322,36.61130905,54.58746719,73.76026154,70.62239075,69.00234985,58.69958115,69.55098724,62.21715927,41.86698532,41.16746521
5/29/2013 18:31,844.036499,20.99676895,19.6384964,1.196262717,179.8796692,2.605276346,1.409013629,179.8796692,1343.897095,1343.897095,1356.61145,85.53003693,36.30088043,53.70323563,72.16481781,69.2113266,67.74864197,58.49126434,69.47260284,62.19110489,41.86698532,40.90843201
5/29/2013 19:40,894.4100342,21.04825783,22.56961441,1.246641397,182.2052765,2.619931698,1.3732903,182.1782532,1421.872559,1424.059692,1431.688477,87.87493134,36.63716507,53.93728256,73.83873749,70.80535126,69.18521881,58.49126434,69.28971863,62.26931381,42.1520195,41.37471771
5/29/2013 20:40,872.8214111,20.97101402,21.77577019,1.223742008,181.1504364,2.610161304,1.386419296,181.1234131,1397.423828,1399.652222,1408.530518,87.28871918,37.20635223,54.5094223,73.99575043,70.90991211,69.47260284,58.49126434,69.49871826,62.29538727,41.55606842,40.93433762
5/29/2013 21:50,909.6019897,20.71354103,23.05813408,1.271067262,183.1522675,2.63214469,1.361077428,183.1251678,1441.639771,1443.794434,1450.238892,88.46116638,37.23223114,54.74352646,75.2256546,71.92947388,70.4394455,58.12669373,69.26358795,62.21715927,41.8928833,41.19337845
5/29/2013 22:50,835.2410889,20.63630486,19.14997673,1.191682816,179.7174835,2.6174891,1.425806284,179.7445068,1315.828613,1318.199097,1325.284912,84.94380951,37.15461349,54.61346436,73.49868011,70.4394455,68.81948853,58.41312408,69.62937164,62.19110489,40.98613739,40.18322754
5/30/2013 0:01,862.4268188,19.58086777,20.73766518,1.21305573,180.5014496,2.612603903,1.399548173,180.4474182,1369.865112,1372.140259,1381.203369,86.11627197,36.22328186,53.33921814,71.8510437,68.7672348,67.20030212,57.73616791,69.13295746,61.72188187,40.59759903,39.82068253
5/30/2013 1:10,896.8087769,19.09189415,22.14216042,1.249694586,182.1241302,2.627259731,1.377565145,182.0970917,1405.438354,1406.545288,1417.566772,86.99560547,36.32675171,53.26121521,72.97554016,69.86452484,68.29707336,57.50185776,68.81948853,61.69580841,41.14157486,40.57171249
5/30/2013 2:20,894.4100342,18.62870979,22.3864212,1.251221299,182.4758301,2.622374535,1.371153235,182.448761,1422.71875,1421.624878,1435.779419,87.87493134,36.01635361,53.31320953,73.05400848,69.94293213,68.40155029,57.39772034,68.81948853,61.64368439,40.98613739,40.41630173
5/30/2013 3:30,894.4100342,18.31994629,22.75280762,1.251221299,182.3946838,2.619931698,1.368710399,182.3675995,1428.248901,1430.425903,1436.936646,87.87493134,35.29221344,52.84524155,72.45245361,69.15908051,67.5658493,57.13741684,68.61051178,61.27878952,40.57171249,39.92426682
5/30/2013 4:30,874.4204712,18.0112133,21.65364075,1.232901692,181.6913452,2.619931698,1.387030005,181.6913452,1393.566528,1394.683472,1404.695679,86.99560547,35.05947495,52.4813118,71.7726059,68.55825806,67.12197876,57.03329468,68.55825806,61.22665405,40.18322754,39.63942719
5/30/2013 5:30,892.0112915,17.80542755,22.32535553,1.248167992,182.2594147,2.619931698,1.371763706,182.2323151,1419.632446,1420.728027,1429.463013,87.28871918,34.80091476,52.09143066,71.35430145,68.19259644,66.65205383,56.72097015,68.32319641,60.96604156,40.05373383,39.35461426
5/30/2013 6:40,923.1948853,17.67679977,23.54665375,1.286333561,183.9641418,2.641915321,1.35558176,183.9370728,1456.96228,1458.027588,1463.342285,88.46116638,34.46481705,52.03945923,72.16481781,68.79335785,67.25251007,56.46070099,68.00978088,60.75756454,40.46810913,39.97604752
5/30/2013 7:40,936.7877197,17.72825813,24.52369499,1.295493484,184.4243317,2.634587288,1.339093804,184.3972473,1479.776733,1481.872437,1490.22583,88.75426483,34.59407425,52.09143066,72.5570755,69.2113266,67.67030334,56.48672867,67.95755768,60.86180878,40.36450958,40.10553741
5/30/2013 8:40,888.0134277,18.42286491,22.08109474,1.239008307,181.7995453,2.6174891,1.378480792,181.7724762,1412.358398,1413.460327,1423.339355,87.28871918,34.74921417,52.16942215,71.43273926,68.21871948,66.75647736,57.18948746,68.34931946,61.20058823,40.31272125,39.63942719
5/30/2013 9:50,946.3826904,20.30162811,25.01221466,1.303126454,184.667984,2.634587288,1.331460834,184.667984,1496.224854,1496.224854,1508.614502,89.92672729,35.62839508,53.02721786,74.02189636,70.72694397,69.15908051,57.26757431,68.21871948,61.43516159,41.24517822,40.90843201
5/30/2013 10:50,947.182312,20.94528008,25.31753922,1.304653168,184.7491913,2.637029886,1.332376719,184.7491913,1502.328857,1502.328857,1513.642456,89.92672729,36.53368378,54.17132568,75.2518158,72.13866425,70.49172974,57.81427002,68.55825806,61.77400589,41.86698532,41.50426102
5/30/2013 11:50,809.6546021,21.69205475,18.41719818,1.156570554,178.1230774,2.595505714,1.438935161,178.1500702,1286.901367,1289.329102,1292.962036,82.89203644,37.36159515,54.79553604,73.36787415,70.49172974,68.9500885,58.96001434,69.83840179,62.42573166,41.14157486,40.70120621
5/30/2013 12:50,946.3826904,22.77392387,24.64582253,1.309233069,184.8574677,2.641915321,1.332682252,184.8304138,1499.152832,1499.152832,1502.253052,90.21982574,37.87915802,55.28979874,76.45598602,73.36787415,71.7726059,58.59541321,69.2113266,62.55610275,42.35931015,42.1520195
5/30/2013 13:50,951.1801758,23.75304031,24.89008331,1.309233069,184.8574677,2.639472485,1.330239415,184.8304138,1506.373901,1506.373901,1513.56311,89.92672729,37.8015213,55.73208618,76.97970581,73.62948608,71.92947388,58.33501053,69.3680954,62.63431549,41.11566544,41.27109146
5/30/2013 15:00,947.182312,24.26847458,25.13434219,1.312286139,184.9928589,2.641915321,1.329629183,184.9386902,1507.300537,1507.300537,1515.508057,89.92672729,38.68151093,56.12240219,77.71302032,74.49285126,72.97554016,58.62145996,69.49871826,62.84291458,43.05908203,42.8776474
5/30/2013 16:10,947.182312,24.24271584,25.43966675,1.309233069,184.9386902,2.63214469,1.32291162,184.9386902,1512.429443,1512.429443,1524.682739,89.92672729,38.68151093,56.66890717,78.0535202,74.70220184,73.15861511,59.24651337,69.68161774,62.99936295,43.3182869,42.90357208
5/30/2013 17:20,846.4351807,23.7272644,20.79873085,1.208475709,180.5825653,2.610161304,1.401685596,180.6366577,1369.695557,1371.970459,1378.772461,85.82315826,38.18971252,56.33059311,76.037117,72.81858063,71.22360229,59.5070076,70.15196991,62.89505768,42.64437866,42.04836655
5/30/2013 18:20,834.4415283,23.39227867,19.51636696,1.191682816,179.6363983,2.610161304,1.418478489,179.609375,1331.252197,1332.424316,1340.60083,84.94380951,37.95679092,55.34182358,73.83873749,70.96220398,69.39421082,59.35070419,70.15196991,62.86897278,41.81515503,41.16746521
5/30/2013 19:20,861.6252441,22.90272713,20.73766518,1.225268722,181.2045288,2.624817133,1.399548411,181.177475,1364.663208,1365.804565,1372.632568,86.40937042,37.33573532,54.45740891,73.47249603,70.36104584,68.81948853,58.88188171,69.7600174,62.63431549,41.63378906,41.11566544
5/30/2013 20:20,840.0385742,22.28446198,19.94382095,1.211529016,180.7177734,2.622374535,1.410845518,180.7177734,1342.032104,1344.353394,1350.139648,85.23692322,36.79240036,54.04128647,73.0016861,69.86452484,68.34931946,58.59541321,69.55098724,62.32144547,41.29700089,40.70120621
5/30/2013 21:20,887.2138672,21.71781349,22.3864212,1.249694586,182.3675995,2.624817133,1.375122547,182.3135223,1407.427979,1408.532959,1419.535645,86.99560547,36.1456871,53.46922302,72.71398926,69.55098724,68.11425018,58.15274048,69.13295746,62.08682632,41.03795242,40.51990128
5/30/2013 22:30,812.0512085,21.1770153,18.23400116,1.182523131,179.2309418,2.622374535,1.439851403,179.2579956,1286.161865,1288.588135,1295.839722,82.5989151,35.65426254,52.9232254,70.96220398,67.90531921,66.33879852,58.12669373,69.28971863,61.85219955,40.64941406,40.07963562
5/30/2013 23:30,801.6587524,20.71354103,18.23400116,1.164203644,178.1500702,2.605276346,1.441072702,178.0960388,1283.293945,1283.293945,1294.213745,82.89203644,35.08534241,52.09143066,69.39421082,66.4693222,65.03392792,57.99652481,69.26358795,61.74795151,40.26091385,39.50995636
5/31/2013 0:30,947.9818726,20.2243824,24.95114899,1.315339446,185.3177643,2.64435792,1.329018474,185.2907104,1492.491333,1493.529419,1511.068115,89.34049225,34.72335052,51.70161057,71.90335083,68.74110413,67.25251007,56.85109711,68.06202698,61.25272369,41.11566544,40.57171249
5/31/2013 1:41,947.182312,19.34924316,25.07328033,1.315339446,185.2365417,2.646800518,1.331461072,185.2365417,1496.693115,1498.762939,1513.172485,89.34049225,34.51651382,52.01346588,72.68785095,69.28971863,67.72251892,56.66890717,67.85309601,60.86180878,40.67531967,40.31272125
5/31/2013 2:50,948.7814941,18.42286491,25.50073242,1.318392754,185.2094879,2.637029886,1.318637133,185.155304,1522.437622,1523.455444,1534.607544,89.92672729,33.63762283,51.62363434,72.11251068,68.66274261,67.12197876,56.3045578,67.53973389,60.54909897,40.33860779,39.76888275
5/31/2013 3:50,947.182312,18.03694534,25.5617981,1.303126454,184.8574677,2.627259731,1.324133277,184.8574677,1513.532227,1514.556519,1525.777832,90.51293945,33.17241669,51.38977432,72.03407288,68.5321579,66.9131012,56.07036591,67.33085632,60.34066391,39.95014572,39.48405838
5/31/2013 4:50,945.5831299,17.34242058,25.07328033,1.306179762,184.8574677,2.634587288,1.328407526,184.8304138,1503.28064,1505.342407,1512.536743,89.92672729,32.86231232,51.10394669,71.48501587,68.24484253,66.5737381,55.96628189,67.25251007,60.21038818,39.95014572,39.3028183
5/31/2013 5:50,951.1801758,16.80232811,25.01221466,1.304653168,184.5055542,2.637029886,1.332376719,184.4784546,1497.419678,1498.455566,1507.745605,89.34049225,32.73312378,50.89609146,71.17131042,67.90531921,66.31271362,55.81014633,67.12197876,60.05407333,39.61352921,39.06982422
5/31/2013 6:50,948.7814941,16.7251606,25.5617981,1.300073147,184.4784546,2.624817133,1.324743986,184.4784546,1514.924194,1515.947998,1529.195068,90.21982574,32.81063843,50.81814957,71.17131042,67.95755768,66.3910141,55.73208618,67.01753998,59.975914,39.84658432,39.48405838
5/31/2013 8:00,826.4457397,16.95662498,18.90571594,1.202369332,180.5285339,2.629702091,1.427332759,180.5825653,1302.052002,1302.052002,1309.21814,83.7713623,33.58591843,51.07796097,70.20425415,67.12197876,65.52972412,56.53878784,67.80088043,60.36671066,39.89836502,39.27694702
5/31/2013 9:00,859.2285767,17.29096603,20.6765995,1.225268722,181.3397675,2.627259731,1.40199101,181.3667908,1366.778442,1365.638184,1378.128662,86.11627197,32.93983078,50.37651825,69.62937164,66.3910141,64.79911041,55.83617401,67.67030334,60.44489288,39.87246704,39.19927597
5/31/2013 10:10,956.7772827,17.49674034,25.68392754,1.30159986,184.5867615,2.624817133,1.323217273,184.532608,1513.846802,1513.846802,1527.111206,90.21982574,32.83646393,50.37651825,71.14517975,67.72251892,66.07778931,55.68006516,67.06974792,60.10617065,40.62350464,40.23501205
5/31/2013 11:20,794.4625244,17.77969742,17.5012207,1.162677169,178.6364594,2.615046501,1.452369332,178.6634521,1255.828613,1257.07251,1264.509399,82.01270294,32.86231232,50.50639343,68.79335785,65.66021729,64.14691925,56.40865707,67.98368073,60.39276886,39.92426682,39.32871628
5/31/2013 12:20,947.182312,18.13985443,25.37860489,1.30159986,184.6138306,2.627259731,1.325659871,184.5867615,1515.817017,1516.840088,1526.016357,90.51293945,33.5083847,50.50639343,71.0406189,67.87921906,66.3910141,55.9922905,67.33085632,60.54909897,40.83072281,40.41630173
5/31/2013 13:20,946.3826904,18.62870979,25.37860489,1.298546553,184.532608,2.622374535,1.323827982,184.5055542,1518.987305,1520.008301,1527.136353,89.92672729,34.41309738,51.72758484,72.81858063,69.52484894,67.93143463,56.56480408,67.64418793,60.8096962,41.58198166,41.03795242
5/31/2013 14:20,947.9818726,19.04041672,25.31753922,1.298546553,184.5055542,2.624817133,1.32627058,184.4784546,1512.874512,1514.924194,1523.095459,89.92672729,34.72335052,52.50731277,73.42021179,70.23038483,68.55825806,56.92918015,67.95755768,61.07029343,41.53015518,41.29700089
5/31/2013 15:20,947.182312,19.42645073,25.43966675,1.303126454,184.6408844,2.627259731,1.324133277,184.6138306,1506.578491,1508.636475,1521.944824,89.63361359,35.52494431,53.13121414,74.28356171,70.96220398,69.42034149,57.24154282,68.21871948,61.35697937,41.94471359,41.68561935
5/31/2013 16:20,947.9818726,19.838274,25.01221466,1.300073147,184.4784546,2.63214469,1.332071543,184.4514008,1502.614746,1503.646973,1511.879395,89.63361359,35.68013,53.6252327,74.70220184,71.43273926,69.78613281,57.52789688,68.47989655,61.59154129,42.10017776,41.97063446
5/31/2013 17:20,947.9818726,20.09568024,24.95114899,1.300073147,184.5055542,2.63214469,1.332071543,184.4784546,1498.452637,1499.487793,1507.742676,89.92672729,35.65426254,53.67722702,74.70220184,71.40659332,69.83840179,57.52789688,68.55825806,61.66973877,42.12609863,41.99652863
5/31/2013 18:30,860.8276367,20.14715576,22.50854874,1.240534902,183.2604828,2.615046501,1.3745116,183.4228516,1420.724976,1424.001831,1429.446655,87.28871918,35.65426254,53.83325958,74.17887878,71.01447296,69.26358795,57.86633301,68.9500885,61.82614899,42.17791367,41.8928833
5/31/2013 19:30,947.182312,20.04418755,25.07328033,1.304653168,184.667984,2.634587288,1.32993412,184.6138306,1506.583008,1508.640869,1515.821411,89.92672729,35.70597839,53.72924423,74.59754944,71.32817078,69.7600174,57.60599136,68.68886566,61.77400589,42.22975159,42.12609863
5/31/2013 20:40,947.182312,19.94121933,25.07328033,1.307706356,184.8574677,2.637029886,1.32932353,184.8304138,1502.250122,1503.282104,1507.403076,89.63361359,35.86117172,53.88525772,74.85921478,71.58959198,69.86452484,57.76218796,68.81948853,61.90435028,42.3852272,42.1520195
5/31/2013 21:40,950.3806763,19.88974762,25.13434219,1.306179762,184.7762604,2.629702091,1.323522329,184.7491913,1509.533936,1508.505981,1516.708984,89.92672729,35.78358459,53.85924911,74.83305359,71.48501587,69.86452484,57.73616791,68.81948853,61.90435028,42.46297073,42.1520195
5/31/2013 22:40,947.182312,19.78678322,25.62286377,1.304653168,184.7491913,2.629702091,1.325048923,184.6950378,1513.69104,1516.762085,1520.846924,89.63361359,35.55081177,53.78124237,74.64989471,71.35430145,69.68161774,57.68408585,68.74110413,61.82614899,42.17791367,42.07426453
5/31/2013 23:40,947.9818726,19.70956993,25.07328033,1.310759544,184.8845673,2.64435792,1.333598375,184.8574677,1493.946777,1496.021484,1510.464233,89.63361359,35.52494431,53.70323563,74.5190506,71.22360229,69.65550232,57.68408585,68.79335785,61.85219955,42.51481247,42.10017776
6/1/2013 0:40,878.418457,19.65810013,21.95896339,1.232901692,181.529068,2.615046501,1.382144809,181.447937,1404.914673,1406.022949,1418.156494,86.70248413,35.31807709,53.15721893,72.24326324,69.23745728,67.64418793,58.02256775,69.15908051,61.98254395,41.78926086,40.98613739
6/1/2013 1:40,864.026001,19.65810013,20.98192596,1.222215414,181.1504364,2.6174891,1.395273685,181.1234131,1378.340942,1380.60022,1386.232056,86.40937042,35.21463776,52.81925964,72.13866425,68.97621918,67.40918732,57.91841888,69.15908051,61.93041992,41.6078949,41.11566544
6/1/2013 2:40,844.8361206,19.63235664,20.31021118,1.205422521,180.2581482,2.612603903,1.407181382,180.2311249,1351.715942,1354.022095,1360.91748,86.11627197,35.26634979,52.61128998,71.537323,68.55825806,67.01753998,57.86633301,69.15908051,61.85219955,41.6078949,40.85663223
6/1/2013 3:50,844.036499,19.58086777,19.82168961,1.200842738,180.068924,2.612603903,1.411761165,180.0148315,1348.438354,1349.595093,1354.212402,86.11627197,35.60252762,52.45531464,71.35430145,68.40155029,66.78256226,57.89237595,69.15908051,61.82614899,41.55606842,40.83072281
6/1/2013 4:50,853.6314087,19.52940178,20.55447197,1.206949115,180.3122253,2.610161304,1.40321219,180.285202,1359.7229,1360.869751,1371.147583,86.70248413,35.42150116,52.32536316,71.27587891,68.21871948,66.65205383,57.7882309,69.05458069,61.77400589,41.29700089,40.64941406
6/1/2013 5:50,877.6166992,19.58086777,21.28725052,1.231375098,181.5020294,2.619931698,1.3885566,181.447937,1392.668579,1393.786499,1402.698364,87.28871918,35.60252762,52.4813118,71.98178101,69.00234985,67.3830719,57.73616791,68.9500885,61.77400589,41.45243454,40.90843201
6/1/2013 6:50,851.2327271,19.78678322,20.43234062,1.211529016,180.6366577,2.615046501,1.403517485,180.555542,1353.739624,1356.041382,1362.923706,85.53003693,35.65426254,52.76725388,71.87719727,68.79335785,67.30474091,57.94443893,69.15908051,61.90435028,41.55606842,40.80481339
6/1/2013 7:50,867.2243042,20.04418755,20.61553383,1.237481594,182.042984,2.63214469,1.394663095,182.0159454,1374.157837,1375.289917,1386.561157,85.82315826,35.96463394,52.97523117,72.63552856,69.49871826,67.85309601,57.94443893,69.15908051,62.00862503,41.8928833,41.27109146
6/1/2013 8:50,800.8591919,20.430336,17.92867851,1.164203644,178.3392181,2.605276346,1.441072702,178.3121796,1272.134033,1274.589355,1279.485962,83.47826385,36.22328186,52.87124634,71.0406189,68.14037323,66.65205383,58.33501053,69.68161774,62.32144547,41.37471771,40.59759903
6/1/2013 9:50,858.4289551,21.04825783,20.6765995,1.214582324,180.5825653,2.615046501,1.400464177,180.5014496,1362.946411,1365.232788,1374.340454,86.11627197,36.79240036,53.28722382,72.63552856,69.60323334,68.14037323,58.36105728,69.49871826,62.42573166,42.04836655,41.37471771
6/1/2013 10:50,844.8361206,22.07839394,19.82168961,1.206949115,180.6907501,2.622374535,1.41542542,180.7448425,1342.00708,1343.168457,1353.574463,85.53003693,37.33573532,53.9892807,73.70796967,70.67468262,69.02845764,58.59541321,69.65550232,62.5039444,42.56663513,41.99652863
6/1/2013 12:00,630.548645,23.52112579,11.45578957,0.982535362,169.3544922,2.546653748,1.564118385,169.435318,1015.268372,1018.372192,1021.466553,73.65900421,37.82738876,53.65123367,68.5321579,66.05168152,64.64256287,60.91391373,72.50476074,64.25126648,42.35931015,40.90843201
6/1/2013 13:00,672.9263916,24.39735603,12.92134762,1.002381563,169.8394775,2.539326191,1.536944628,169.8394775,1078.339844,1081.261353,1092.869507,76.29701233,38.08620453,53.10521317,68.27097321,65.7645874,64.35561371,61.09635544,72.84475708,64.85128784,42.69622421,41.29700089
6/1/2013 14:00,844.036499,24.88712502,20.12701416,1.208475709,180.4744415,2.619931698,1.411455989,180.4474182,1348.063477,1349.219849,1354.987183,86.40937042,38.6297493,54.09331131,73.8649292,70.88378906,69.44647217,59.40280914,70.59627533,63.65133286,43.60343933,43.08500671
6/1/2013 15:10,840.0385742,25.42852402,20.24914551,1.203895807,180.1500244,2.610161304,1.406265497,180.095932,1348.366089,1349.522827,1359.888794,85.53003693,39.19927597,55.4719162,75.06858826,72.06022644,70.54399109,59.8717041,70.70080566,63.62524033,43.65528107,43.05908203
6/1/2013 16:10,860.8276367,25.53166008,21.5315094,1.220688701,181.0152283,2.610161304,1.389472604,180.988205,1388.596191,1389.71814,1396.430786,86.70248413,39.22515488,55.86219406,75.67062378,72.58321381,71.11903381,59.8717041,70.57012939,63.59917831,43.94046021,43.34421539
6/1/2013 17:20,792.0637817,25.50587082,18.05080605,1.15504396,177.8258972,2.60039115,1.44534719,177.85289,1279.794189,1282.236084,1284.673218,84.06447601,38.94037247,55.73208618,74.12653351,71.27587891,69.7600174,60.10617065,71.0406189,63.67741776,43.26645279,42.79989624
6/1/2013 18:20,771.2747192,25.24804688,17.3180275,1.129091263,176.664444,2.585735321,1.456644058,176.664444,1253.39978,1254.64856,1264.594482,82.89203644,38.73329163,55.2637825,72.89704132,70.12585449,68.58438873,60.10617065,71.14517975,63.78174591,42.8776474,42.28157043
6/1/2013 19:20,798.4604492,24.62932968,18.47826385,1.15504396,177.7448578,2.595505714,1.440461755,177.6908112,1287.213745,1288.428467,1295.692871,84.35759735,38.21559906,54.61346436,72.63552856,69.70774841,68.19259644,59.68935394,70.72694397,63.49485397,42.72212601,42.1520195
6/1/2013 20:20,780.8696899,24.21693611,17.56228638,1.153517246,177.7448578,2.607718706,1.45420146,177.6908112,1248.978271,1251.480713,1265.155762,83.18515015,38.13795853,54.43139267,72.63552856,69.68161774,68.19259644,59.55909348,70.57012939,63.31229401,42.85172272,42.12609863
6/1/2013 21:20,839.2370605,23.77881432,19.94382095,1.203895807,180.2581482,2.6174891,1.413593292,180.2311249,1337.796997,1338.962646,1345.935303,85.82315826,37.46509933,54.09331131,73.05400848,70.02132416,68.55825806,59.09024429,70.09971619,62.99936295,42.92947769,42.17791367
6/1/2013 22:30,780.0701294,23.39227867,17.37909317,1.138250947,177.0965576,2.593063116,1.454812169,177.0965576,1251.868286,1255.613647,1260.590332,82.89203644,37.20635223,53.9892807,71.87719727,68.92398071,67.46139526,59.27256393,70.36104584,62.89505768,42.35931015,41.65970612
6/1/2013 23:40,762.4793701,23.03155518,16.34098816,1.115351677,175.881424,2.588177919,1.472826242,175.881424,1215.844971,1219.706177,1228.668091,81.71958923,36.53368378,53.23521423,70.20425415,67.33085632,65.81679535,59.22047806,70.51785278,62.97327805,41.84107208,41.14157486
6/2/2013 0:40,825.6461182,22.43901443,18.96678162,1.185576439,179.4201508,2.612603903,1.427027464,179.4201508,1313.674927,1314.863037,1324.329468,84.94380951,36.06807327,52.81925964,71.30202484,68.32319641,66.9131012,58.41312408,69.68161774,62.5039444,42.1520195,41.27109146
6/2/2013 1:50,816.8508301,21.43452454,19.08891106,1.173363447,178.7985687,2.602833748,1.429470301,178.7715302,1310.549194,1312.931519,1317.68335,85.23692322,35.57668304,52.50731277,70.7530899,67.82697296,66.15608215,58.12669373,69.47260284,62.16502762,41.19337845,40.41630173
6/2/2013 3:00,824.0470581,20.32735825,19.14997673,1.173363447,178.717514,2.597948313,1.424584866,178.6904602,1314.174927,1315.363403,1324.833496,85.23692322,34.74921417,51.75357819,69.78613281,66.75647736,65.320961,57.55392838,69.00234985,61.61761475,40.49401474,39.53585434
6/2/2013 4:10,800.0595703,20.06993484,17.92867851,1.156570554,178.0960388,2.60039115,1.443820596,178.0690308,1269.834595,1271.06543,1277.201782,83.18515015,34.12873077,50.97403336,68.61051178,65.68630219,64.06866455,57.26757431,68.79335785,61.33090591,39.89836502,39.12158966
6/2/2013 5:20,828.0449219,19.81252861,19.02784538,1.187103033,179.4201508,2.615046501,1.427943468,179.4201508,1307.720581,1308.914185,1313.677368,84.65071106,33.76684952,50.42846298,68.34931946,65.39923859,63.85999298,56.74698639,68.19259644,60.83574295,39.74300385,38.94037247
6/2/2013 6:30,835.2410889,19.40070724,19.45530128,1.190156341,179.6904602,2.610161304,1.420004964,179.6904602,1320.599243,1321.780762,1332.36731,84.65071106,33.37917328,50.24662781,68.47989655,65.50362396,63.93824005,56.61686707,68.03590393,60.67939377,39.58763123,38.70740128
6/2/2013 7:40,845.6356812,19.29776001,19.76062775,1.202369332,180.1770325,2.6174891,1.415119767,180.1500244,1337.867432,1339.033203,1347.164795,85.23692322,33.12072372,50.03884125,68.40155029,65.320961,63.83390045,56.43469238,67.77475739,60.49699402,39.53585434,38.65562057
6/2/2013 8:40,639.3440552,19.68382454,11.27259541,0.965742469,167.1997375,2.534440756,1.568698287,167.2266541,1000.779846,1003.935913,1013.345093,73.07279205,33.4308548,49.67520142,63.96432877,61.35697937,59.89774323,58.51729202,70.36104584,61.85219955,39.3028183,37.4392395
6/2/2013 9:50,781.6693115,20.63630486,17.80654716,1.13977766,177.1235657,2.593063116,1.453285456,177.0965576,1265.546387,1265.546387,1272.945923,83.18515015,34.02534866,49.62326813,67.01753998,64.25126648,62.94721985,57.18948746,68.66274261,61.38302612,40.00194931,38.9921608
6/2/2013 10:50,757.6818848,21.25426483,16.27992249,1.13214457,176.9885559,2.607718706,1.475574136,177.0695801,1204.73938,1207.335205,1216.377075,80.84025574,35.08534241,50.89609146,68.71499634,66.02559662,64.51213074,57.73616791,68.97621918,61.56547546,40.77890778,39.92426682
6/2/2013 12:00,717.7008057,22.31022835,14.57010269,1.061919808,172.2387085,2.575964928,1.514045119,172.1308594,1135.376953,1138.145386,1147.782715,78.78846741,35.93876266,51.36378098,67.33085632,64.69475555,63.36444473,59.29861832,70.96220398,63.10367203,40.96024704,39.71710587
6/2/2013 13:00,763.2789307,23.54687881,17.3180275,1.13214457,176.7184753,2.597948313,1.465803742,176.6914825,1229.420166,1230.693115,1237.039063,82.01270294,36.89587021,52.32536316,70.41333008,67.61808014,66.20829773,58.8037529,70.20425415,62.89505768,41.8928833,41.08975601
6/2/2013 14:10,765.6776733,24.91288948,16.95163727,1.130617976,176.6104736,2.595505714,1.464887738,176.5564423,1228.232422,1229.50708,1242.179932,82.01270294,38.00854492,53.65123367,71.69417572,68.97621918,67.59196472,59.4809494,70.67468262,63.36444473,42.43707275,41.68561935
6/2/2013 15:20,762.4793701,25.76371193,16.95163727,1.130617976,176.7454529,2.595505714,1.464887738,176.6914825,1237.037964,1238.303345,1248.37915,82.30581665,38.68151093,54.53543472,72.68785095,69.96904755,68.42767334,59.92380142,71.01447296,63.70350647,42.90357208,42.1520195
6/2/2013 16:30,756.0827026,26.25368309,16.52418327,1.127564669,176.7994843,2.597948313,1.470383644,176.8264771,1216.530273,1220.385254,1230.606323,81.4264679,39.17338181,55.10770035,73.2109375,70.49172974,68.92398071,60.28854752,71.30202484,63.99039841,43.3182869,42.592556
6/2/2013 17:40,712.105835,26.51158333,14.81436253,1.0741328,173.6143799,2.583292961,1.509160161,173.6683044,1145.461426,1148.201172,1153.661011,78.78846741,39.35461426,55.18573761,72.03407288,69.34195709,67.93143463,61.01816177,72.29555511,64.72084808,43.13684082,42.3074913
6/2/2013 18:40,677.723938,26.53738213,13.65412998,1.040547132,171.7802887,2.568637133,1.52809,171.7802887,1106.076416,1110.337524,1115.993896,77.17636108,39.43228531,55.05566406,70.85764313,68.37542725,66.86090851,61.59154129,72.94936371,65.13829803,43.1627655,41.8928833
6/2/2013 19:50,755.2831421,26.40841675,16.89057159,1.121458292,176.3404083,2.588177919,1.466719627,176.3674011,1233.442505,1235.97998,1243.561157,82.30581665,38.96627045,54.92560577,72.50476074,69.86452484,68.34931946,60.36671066,71.51116943,64.30342865,43.00723267,42.3852272
6/2/2013 21:00,780.0701294,25.99580383,17.44015503,1.136724472,176.6914825,2.588177919,1.451453447,176.664444,1262.116699,1264.595703,1273.234619,82.89203644,38.50031662,54.92560577,72.5570755,69.70774841,68.16649628,60.10617065,71.14517975,63.80781937,42.72212601,42.04836655
6/2/2013 22:10,742.4898071,25.35117722,16.15779114,1.107718587,175.7194366,2.590620518,1.482901931,175.7733917,1199.039673,1200.346313,1206.858032,81.13335419,38.08620453,54.79553604,72.03407288,69.34195709,67.74864197,59.92380142,71.01447296,63.5209198,42.3074913,41.84107208
6/2/2013 23:10,665.7301636,24.88712502,12.73815346,1.022227645,171.1601868,2.568637133,1.546409488,171.1871338,1058.404541,1061.376709,1070.243896,75.71080017,37.4133606,53.85924911,69.02845764,66.41710663,64.98175049,60.60122299,72.11251068,63.99039841,41.94471359,40.70120621
6/3/2013 0:20,802.458374,24.32003403,18.41719818,1.165730238,178.2311249,2.605276346,1.439546108,178.2041168,1288.082642,1289.295898,1297.756714,83.47826385,36.9217453,52.84524155,70.33490753,67.61808014,66.18218994,58.88188171,70.28264618,63.10367203,41.58198166,41.08975601
6/3/2013 1:30,815.2516479,23.67573357,18.84465027,1.182523131,179.2309418,2.612603903,1.430080771,179.2309418,1306.655273,1307.849976,1314.995483,83.47826385,36.55955887,53.05321884,71.45886993,68.5321579,66.9131012,58.49126434,69.65550232,62.45180893,41.8928833,41.37471771
6/3/2013 2:30,800.0595703,23.13461685,18.29506683,1.164203644,178.3932343,2.607718706,1.443515062,178.3932343,1286.742188,1287.956421,1292.802002,82.89203644,36.22328186,53.05321884,70.90991211,68.14037323,66.52151489,58.49126434,69.7600174,62.37359238,41.65970612,41.16746521
6/3/2013 3:40,791.2642212,22.69661903,17.44015503,1.148937464,177.609787,2.607718706,1.458781242,177.609787,1255.278809,1257.768921,1257.768921,81.71958923,35.78358459,52.61128998,70.07357788,67.27862549,65.79069519,58.36105728,69.68161774,62.21715927,41.34880829,40.85663223
6/3/2013 4:50,801.6587524,22.31022835,18.23400116,1.159623861,178.0420227,2.602833748,1.443209887,178.0149841,1286.996826,1288.211304,1295.474365,82.89203644,35.21463776,52.03945923,69.52484894,66.5737381,64.98175049,58.07463455,69.3680954,61.98254395,41.14157486,40.51990128
6/3/2013 5:50,852.0323486,22.02688789,20.00488663,1.220688701,181.1504364,2.627259731,1.406571031,181.1234131,1347.477417,1348.633301,1355.548218,84.94380951,35.00777054,51.93549728,70.80535126,67.82697296,66.33879852,57.57995224,68.79335785,61.69580841,41.4265213,40.96024704
6/3/2013 6:50,816.8508301,21.82083511,18.84465027,1.180996537,179.3120728,2.610161304,1.429164767,179.3120728,1305.403687,1307.794067,1313.751099,82.5989151,35.08534241,52.14342499,70.28264618,67.3830719,65.86898041,57.76218796,69.00234985,61.61761475,41.29700089,40.75302124
6/3/2013 7:50,835.2410889,21.94962311,19.82168961,1.206949115,180.6366577,2.622374535,1.41542542,180.6366577,1330.432861,1332.774658,1338.61145,83.7713623,35.88702393,52.42933655,71.22360229,68.21871948,66.73036194,57.84030914,68.89785004,61.80007553,41.65970612,41.16746521
6/3/2013 9:00,838.4394531,22.82544136,20.0659523,1.197789431,179.825592,2.607718706,1.409929276,179.7715607,1343.973755,1346.294556,1352.079224,85.53003693,36.87001038,52.8972435,71.8510437,68.87171936,67.40918732,58.28294373,69.28971863,62.16502762,41.73742676,41.24517822
6/3/2013 10:10,902.4058228,23.95921135,23.8519783,1.263434291,182.9899139,2.615046501,1.35161221,182.9628296,1467.430298,1467.430298,1471.661865,89.63361359,38.34502029,54.63947678,75.38269043,72.45245361,70.88378906,58.93397903,69.57711792,62.79075241,43.08500671,42.72212601
6/3/2013 11:20,828.0449219,25.06758118,19.76062775,1.187103033,179.501236,2.607718706,1.420615673,179.5282593,1331.326904,1334.840332,1339.510986,85.82315826,40.13142014,56.59083176,76.6131134,73.57715607,72.03407288,60.10617065,70.70080566,63.57309341,43.34421539,42.82580185
6/3/2013 12:21,825.6461182,26.25368309,19.51636696,1.190156341,179.4471741,2.607718706,1.417562366,179.4201508,1331.383789,1333.727417,1343.060791,85.23692322,40.62350464,56.8771286,76.0632782,73.18475342,71.69417572,60.62728882,71.19745636,64.19908142,43.57751083,42.92947769
6/3/2013 13:30,885.6146851,27.64660454,22.50854874,1.25885427,182.6652069,2.624817133,1.365962863,182.6381531,1426.911987,1428.001587,1437.769775,88.16804504,41.65970612,57.91841888,78.81330109,75.98474884,74.23121643,60.86180878,71.22360229,64.53822327,44.45904922,44.2775383
6/3/2013 14:30,904.8045654,28.52391815,23.60771942,1.274120569,183.314621,2.624817133,1.350696564,183.2604828,1459.720581,1461.848145,1468.21228,88.75426483,42.46297073,59.14234543,80.43819427,77.37252808,75.77531433,61.38302612,71.61574554,65.00785065,45.02957535,44.7183609
6/3/2013 15:30,912.800354,29.04010963,24.52369499,1.284806967,183.9100342,2.624817133,1.340010166,183.9100342,1486.516968,1486.516968,1492.770874,90.21982574,43.05908203,60.10617065,81.69671631,78.76088715,77.13682556,61.77400589,71.82489014,65.24267578,45.44455338,45.05549622
6/3/2013 16:30,903.2053833,29.42728043,23.60771942,1.277173877,183.6393585,2.627259731,1.350085855,183.6393585,1459.36438,1460.428345,1472.080566,89.04737854,43.3182869,60.67939377,82.3523941,79.28495026,77.52966309,62.0346756,72.03407288,65.4514389,45.75583649,45.18518448
6/3/2013 17:30,818.4498901,29.63380241,19.51636696,1.193209529,179.9066925,2.615046501,1.421836972,179.9337463,1325.151367,1326.328491,1338.043335,84.94380951,43.421978,60.67939377,80.38574982,77.58205414,75.93237305,62.42573166,72.63552856,65.68630219,44.97769547,44.40717697
6/3/2013 18:30,756.0827026,29.58218384,16.34098816,1.129091263,176.7454529,2.602833748,1.473742485,176.7994843,1208.801514,1212.681396,1213.971802,81.4264679,42.98132706,59.81959152,78.00115967,75.2518158,73.603302,62.5039444,72.97554016,65.7645874,44.32938766,43.73307037
6/3/2013 19:40,697.7133789,29.24658775,14.38690853,1.054286718,172.7241821,2.571079731,1.516793013,172.7511292,1128.019531,1130.803955,1141.874268,78.34880829,42.1520195,58.28294373,74.59754944,72.03407288,70.4394455,62.76469421,73.78644562,66.20829773,43.78491211,42.8776474
6/3/2013 20:50,781.6693115,28.70457268,18.60039139,1.112298369,174.5317841,2.556424141,1.444125772,174.2619171,1304.0625,1305.265869,1313.658447,84.65071106,41.71151352,57.4498024,74.28356171,71.7726059,70.28264618,62.00862503,73.2109375,65.8950882,43.370121,42.4888916
6/3/2013 22:00,847.2348022,27.74980927,20.31021118,1.214582324,180.6366577,2.624817133,1.410234809,180.6907501,1350.164673,1350.164673,1358.223999,85.82315826,41.50426102,58.07463455,78.0535202,75.1733017,73.52482605,60.99211502,71.82489014,64.90348053,44.07010651,43.60343933
6/3/2013 23:10,796.0617065,27.1564312,17.68441772,1.158097148,177.9339447,2.610161304,1.452064157,177.9339447,1260.039429,1261.280029,1268.697876,82.89203644,40.67531967,57.55392838,75.98474884,73.08014679,71.43273926,61.01816177,71.95562744,64.6686554,43.26645279,42.67030334
6/4/2013 0:10,866.4247437,26.82110405,21.77577019,1.219162107,180.6366577,2.602833748,1.383671641,180.5285339,1403.525757,1406.855103,1414.593018,87.58181763,40.15732574,56.8771286,75.93237305,73.08014679,71.537323,60.49699402,71.38044739,64.43387604,43.03315735,42.56663513
6/4/2013 1:20,869.6230469,26.02157593,21.40938187,1.232901692,181.6372833,2.619931698,1.387030005,181.6372833,1392.497803,1393.615356,1401.415527,86.40937042,39.82068253,56.92918015,76.84877014,73.83873749,72.26941681,60.21038818,71.0406189,64.06866455,43.26645279,42.74805069
6/4/2013 2:30,857.6293945,25.55742836,20.92086029,1.217635512,180.8529816,2.615046501,1.397410989,180.8529816,1374.051147,1376.318237,1379.711792,85.23692322,39.82068253,56.8771286,76.37743378,73.31555176,71.7726059,60.23644638,70.96220398,63.8860817,42.90357208,42.3074913
6/4/2013 3:30,856.0302124,25.35117722,20.92086029,1.216108918,180.825943,2.615046501,1.398937583,180.825943,1369.529907,1370.667725,1375.209106,85.53003693,39.50995636,56.66890717,76.037117,73.10629272,71.51116943,60.08011246,70.80535126,63.80781937,42.51481247,41.91880035
6/4/2013 4:30,849.6335449,24.93867493,20.55447197,1.214582324,180.6907501,2.615046501,1.400464177,180.6907501,1358.218872,1359.366333,1370.787964,85.53003693,38.96627045,56.20046616,75.38269043,72.34786224,70.83149719,59.79355621,70.67468262,63.59917831,42.25567245,41.55606842
6/4/2013 5:40,905.604126,24.24271584,23.2413311,1.266487479,183.0440063,2.629702091,1.363214612,183.0169678,1446.045654,1449.266846,1450.339111,87.58181763,38.47442627,55.94025421,76.037117,72.97554016,71.40659332,59.35070419,70.25650787,63.39052963,42.33340836,41.76334381
6/4/2013 6:50,888.8129272,23.67573357,22.50854874,1.251221299,182.448761,2.624817133,1.373595834,182.448761,1424.905273,1425.99646,1430.353394,86.70248413,38.13795853,55.75811386,75.56589508,72.5570755,70.88378906,59.27256393,70.15196991,63.23406982,42.20383453,41.37471771
6/4/2013 8:00,830.4436646,23.64995766,19.51636696,1.211529016,181.1504364,2.63214469,1.420615673,181.2585907,1320.49707,1321.676392,1333.412231,84.35759735,38.55209732,55.91422653,75.59209442,72.66166687,71.0406189,59.45489502,70.28264618,63.26012802,42.592556,41.84107208
6/4/2013 9:10,880.0176392,24.78400803,22.02002907,1.232901692,181.5020294,2.612603903,1.37970221,181.4749603,1415.931885,1418.130249,1426.889648,88.16804504,39.43228531,56.40865707,76.6131134,73.57715607,71.98178101,59.76749802,70.46559143,63.62524033,42.92947769,42.22975159
6/4/2013 10:20,936.7877197,25.97000885,25.13434219,1.297019958,184.3972473,2.627259731,1.330239773,184.3701935,1489.205933,1492.328613,1506.815552,90.51293945,40.83072281,57.81427002,79.46840668,76.50836182,74.83305359,59.975914,70.41333008,63.91214752,44.04417419,43.60343933
6/4/2013 11:20,795.262146,26.89848137,18.17293739,1.156570554,178.4202881,2.60039115,1.443820596,178.5553589,1280.540527,1281.760376,1292.687744,84.06447601,41.6078949,59.14234543,78.78707123,75.95858002,74.28356171,61.25272369,71.72032928,64.6164856,44.04417419,43.57751083
6/4/2013 12:30,846.4351807,28.13683319,20.55447197,1.205422521,180.1770325,2.605276346,1.399853826,180.1500244,1367.846436,1368.986572,1378.073853,86.70248413,42.46297073,59.35070419,78.6036911,75.90621185,74.23121643,61.5394249,71.95562744,65.11220551,44.4331131,43.70714188
6/4/2013 13:30,904.0049438,29.22078896,23.42452431,1.263434291,182.935791,2.6174891,1.354054809,182.935791,1458.983276,1460.048584,1465.362915,88.75426483,43.05908203,60.02801132,80.96250916,77.94876099,76.32509613,61.64368439,71.87719727,65.34705353,44.92583466,44.53683853
6/4/2013 14:30,899.2075195,29.96943474,23.2413311,1.266487479,183.0440063,2.629702091,1.363214612,183.0440063,1438.476074,1440.635498,1450.313599,88.75426483,43.60343933,61.07029343,82.14260101,79.07530212,77.37252808,62.06074905,72.190979,65.58190918,45.47049713,45.05549622
6/4/2013 15:30,908.0029297,30.38254166,23.6687851,1.274120569,183.4499512,2.624817133,1.350696564,183.4228516,1459.567139,1457.43689,1473.340088,89.04737854,43.83675385,61.61761475,82.58850098,79.59944916,77.87017822,62.26931381,72.34786224,65.79069519,45.52236938,45.34080124
6/4/2013 16:30,917.5978394,30.56329536,24.58476067,1.281753778,183.8017426,2.619931698,1.338177919,183.8017426,1483.481201,1487.662354,1494.951172,89.92672729,44.12195206,62.24323654,83.48048401,80.59547424,78.73469543,62.39967346,72.32170868,65.7385025,45.78176498,45.67802048
6/4/2013 17:40,825.6461182,30.51165771,19.88275528,1.187103033,179.501236,2.60039115,1.413288116,179.5282593,1335.986816,1338.322021,1347.622559,84.94380951,44.12195206,62.21715927,81.53937531,78.57750702,76.84877014,62.89505768,73.0278244,65.99948883,45.39268875,44.66648483
6/4/2013 18:40,800.8591919,30.22762299,18.66145706,1.158097148,178.2311249,2.593063116,1.434965968,178.2311249,1300.140747,1301.342651,1308.531006,84.06447601,43.57751083,61.27878952,79.70426941,76.82255554,75.1733017,62.68645096,73.08014679,65.97338104,44.69242477,44.04417419
6/4/2013 19:50,827.2453003,29.34984398,19.57743073,1.173363447,178.4472809,2.593063116,1.419699669,178.4202881,1332.079346,1332.079346,1337.933594,84.94380951,43.08500671,60.67939377,79.07530212,76.22035217,74.5190506,62.34752274,72.81858063,65.71240234,44.2775383,43.60343933
6/4/2013 20:50,860.8276367,28.57554436,22.08109474,1.210002422,180.5825653,2.595505714,1.385503292,180.555542,1404.60791,1406.826538,1415.66626,87.87493134,42.3852272,60.15829086,79.65184021,76.82255554,75.19945526,61.77400589,72.21710968,65.37316132,43.88861847,43.24052429
6/4/2013 21:50,887.2138672,28.00782585,22.32535553,1.249694586,182.4758301,2.615046501,1.365351915,182.4758301,1433.581665,1433.581665,1443.314087,88.46116638,41.86698532,60.05407333,80.88385773,77.76538086,76.01091003,61.27878952,71.74645233,65.03392792,43.99232483,43.52567291
6/4/2013 22:50,837.6398926,27.49179268,20.61553383,1.187103033,179.7174835,2.590620518,1.403517485,179.7445068,1364.729492,1364.729492,1373.848999,86.99560547,41.6078949,59.84564972,79.6256485,76.58690643,74.96392059,61.35697937,71.87719727,64.9295578,43.52567291,42.98132706
6/5/2013 0:00,885.6146851,26.87268257,23.30239296,1.214582324,180.5825653,2.578407526,1.363825202,180.5014496,1451.602539,1452.676514,1465.502197,89.63361359,40.77890778,58.72563171,78.34169006,75.35649109,73.78644562,60.70545959,71.43273926,64.64256287,43.24052429,42.64437866
6/5/2013 1:00,916.7982178,26.53738213,24.52369499,1.277173877,183.6664581,2.6174891,1.340315223,183.6664581,1486.746704,1489.877441,1493.001587,89.04737854,40.07963562,58.25689697,78.94432068,75.82767487,74.23121643,60.10617065,70.83149719,64.22516632,43.81084442,43.370121
6/5/2013 2:10,912.800354,25.71215057,23.97410965,1.266487479,183.2063599,2.610161304,1.343673825,183.2063599,1477.750366,1478.801514,1488.229492,88.46116638,39.63942719,58.02256775,78.81330109,75.51353455,73.89107513,60.00195313,70.80535126,64.04257202,43.49974442,43.08500671
6/5/2013 3:10,904.8045654,25.119133,23.8519783,1.261907578,182.9628296,2.612603903,1.350696325,182.9899139,1469.520386,1469.520386,1477.95874,88.46116638,39.27694702,57.76218796,78.36791229,75.2518158,73.52482605,59.81959152,70.67468262,63.8860817,43.3960495,42.85172272
6/5/2013 4:20,896.8087769,24.42313576,23.11919975,1.254274607,182.5028839,2.615046501,1.360771894,182.5028839,1444.366333,1445.442749,1450.813354,88.16804504,38.91450119,57.47581482,77.4249115,74.36206055,72.74011993,59.68935394,70.57012939,63.65133286,43.03315735,42.56663513
6/5/2013 5:20,934.3890381,23.90765762,24.34049797,1.287860274,183.9100342,2.627259731,1.339399457,183.9100342,1482.333252,1483.380249,1492.770874,89.34049225,38.75916672,57.24154282,77.81777954,74.64989471,72.9232254,59.5070076,70.33490753,63.57309341,43.21459579,42.82580185
6/5/2013 6:20,923.9944458,23.52112579,24.40156364,1.287860274,184.0724335,2.624817133,1.336956859,184.0453796,1485.34375,1486.388672,1497.832886,89.04737854,38.50031662,57.05932999,77.71302032,74.49285126,72.71398926,59.37675858,70.28264618,63.49485397,43.4738121,43.00723267
6/5/2013 7:20,906.4037476,23.41805267,23.05813408,1.271067262,183.4499512,2.629702091,1.35863483,183.5040283,1448.810303,1449.882202,1454.161743,87.28871918,38.31913376,56.74698639,76.87493896,73.76026154,72.11251068,59.40280914,70.36104584,63.44267654,43.421978,42.90357208
6/5/2013 8:30,884.0155029,23.64995766,22.08109474,1.232901692,181.1234131,2.610161304,1.377259612,181.0422821,1411.9198,1415.227173,1426.196411,87.87493134,38.55209732,56.74698639,76.08944702,73.0278244,71.35430145,59.68935394,70.62239075,63.49485397,42.95540237,42.25567245
6/5/2013 9:30,920.7962036,24.34581566,23.97410965,1.292440176,184.2618866,2.637029886,1.34458971,184.2348328,1476.783936,1477.834473,1490.383667,89.63361359,39.43228531,57.55392838,78.86571503,75.77531433,74.12653351,59.63724136,70.28264618,63.59917831,43.81084442,43.52567291
6/5/2013 10:34,911.2011719,25.22226143,23.72985077,1.275647283,183.395813,2.629702091,1.354054809,183.395813,1459.595581,1459.595581,1471.258179,89.34049225,40.23501205,58.28294373,79.12772369,76.08944702,74.38820648,60.28854752,70.80535126,64.06866455,43.91455078,43.421978
6/5/2013 11:34,913.5999756,26.15052414,23.72985077,1.269540787,183.3687592,2.622374535,1.352833748,183.3416748,1464.955444,1467.075073,1474.470215,90.21982574,41.76334381,59.35070419,80.35955048,77.34634399,75.61825562,60.91391373,71.19745636,64.45994568,44.45904922,44.22566986
6/5/2013 12:34,894.4100342,27.1564312,23.42452431,1.254274607,182.5028839,2.612603903,1.358329296,182.5028839,1456.161499,1455.092773,1462.556519,89.04737854,42.25567245,59.63724136,80.07120514,77.08444214,75.51353455,61.35697937,71.61574554,64.98175049,44.7183609,44.19975281
6/5/2013 13:44,955.1781006,28.29167175,26.66096878,1.313812852,185.0740814,2.622374535,1.308561683,185.0470276,1540.755005,1543.770874,1549.78479,91.97850037,42.8776474,60.44489288,82.45733643,79.3373642,77.71302032,61.38302612,71.51116943,65.19049835,45.65207291,45.54831314
6/5/2013 14:44,976.7667847,29.0917244,27.94332886,1.341292024,186.3469238,2.627259731,1.285967708,186.3469238,1576.228149,1576.228149,1593.805298,92.85783386,43.24052429,61.35697937,84.29398346,81.06741333,79.28495026,61.4872818,71.43273926,65.320961,46.22280502,46.27468872
6/5/2013 15:54,976.7667847,29.73707008,27.76013947,1.341292024,186.3469238,2.63214469,1.290852666,186.3469238,1577.213013,1579.174561,1588.945435,92.27161407,43.60343933,62.58218002,85.02893829,81.77542877,79.9925766,61.82614899,71.66802979,65.42533875,46.61198044,46.58604813
6/5/2013 16:54,975.9671631,29.86616135,28.06546021,1.336712122,186.1573486,2.627259731,1.290547609,186.1573486,1573.471802,1574.455444,1585.234741,91.97850037,43.96639633,62.94721985,85.10768127,81.88031006,80.09740448,62.08682632,71.74645233,65.4514389,46.56009674,46.66388702
6/5/2013 18:04,975.1676025,29.42728043,27.82120514,1.335185647,186.0760956,2.627259731,1.292074084,186.0760956,1576.504761,1577.486694,1585.319214,93.15094757,43.73307037,62.55610275,85.00270081,81.85410309,80.09740448,61.9564743,71.82489014,65.58190918,46.09307861,46.14497375
6/5/2013 19:04,975.1676025,28.78199387,27.4548111,1.335185647,186.0219116,2.629702091,1.294516444,186.048996,1570.62854,1569.642334,1577.514282,92.85783386,43.44790649,62.45180893,84.79269409,81.56562805,79.83531952,61.69580841,71.72032928,65.4514389,45.98930359,46.04119873
6/5/2013 20:14,975.1676025,28.34327698,28.18759155,1.318392754,185.4802856,2.602833748,1.284440994,185.4802856,1590.788818,1591.762573,1601.467407,92.85783386,43.00723267,62.11289597,84.6089325,81.35584259,79.49459839,61.35697937,71.43273926,65.24267578,45.83365631,45.75583649
6/5/2013 21:24,974.367981,27.95620918,27.88227081,1.321446061,185.5615234,2.610161304,1.288715243,185.5615234,1589.706543,1589.706543,1598.453613,92.56472015,43.11091232,62.42573166,84.50395966,81.35584259,79.59944916,61.46123505,71.35430145,65.11220551,46.01525116,45.91147995
6/5/2013 22:24,965.5726318,26.9500618,27.33268547,1.310759544,185.0740814,2.602833748,1.292074203,185.0740814,1567.64856,1569.625122,1579.471069,91.68538666,42.72212601,62.29538727,84.03152466,80.83145142,79.04911041,61.46123505,71.27587891,64.85128784,45.65207291,45.60018158
6/5/2013 23:34,963.9735107,25.99580383,27.51587677,1.316866159,185.2907104,2.612603903,1.295737743,185.3177643,1560.498657,1562.483765,1576.309692,92.27161407,42.43707275,61.77400589,83.5592041,80.25471497,78.44650269,61.22665405,71.11903381,64.6686554,45.54831314,45.31485748
6/6/2013 0:34,964.7730103,25.76371193,27.4548111,1.313812852,185.1824036,2.612603903,1.298791051,185.2094879,1569.521606,1569.521606,1580.348145,92.27161407,41.91880035,61.09635544,82.82458496,79.59944916,77.79160309,61.01816177,71.01447296,64.53822327,45.44455338,45.21112823
6/6/2013 1:34,966.3721924,25.53166008,27.21055412,1.313812852,185.2094879,2.610161304,1.296348453,185.2094879,1558.591187,1564.546753,1573.437988,92.85783386,41.11566544,60.54909897,82.14260101,78.89190674,77.16300964,60.54909897,70.80535126,64.35561371,45.39268875,45.00363541
6/6/2013 2:34,926.3932495,25.27381516,25.13434219,1.295493484,184.8304138,2.624817133,1.329323649,184.8845673,1506.313843,1506.313843,1512.477905,90.80605316,40.64941406,59.74144363,81.56562805,78.39409637,76.66545105,60.36671066,70.77922821,64.27733612,44.97769547,44.7183609
6/6/2013 3:44,886.4142456,25.06758118,23.18026543,1.245114684,182.1782532,2.605276346,1.360161662,182.1782532,1443.586792,1444.664429,1458.600098,89.34049225,39.76888275,58.54333878,79.02292633,75.93237305,74.23121643,60.36671066,71.17131042,64.25126648,44.25160599,43.7589798
6/6/2013 4:44,888.0134277,24.86134148,23.30239296,1.239008307,181.9888763,2.597948313,1.358940005,181.9618378,1454.526245,1454.526245,1463.062256,89.34049225,39.53585434,57.91841888,78.21073151,75.12094116,73.36787415,60.15829086,71.0406189,64.12082672,44.14788818,43.52567291
6/6/2013 5:44,917.5978394,24.65511131,24.34049797,1.269540787,183.2604828,2.610161304,1.340620518,183.2604828,1488.17749,1488.17749,1497.545654,90.51293945,39.38051224,57.60599136,78.52510071,75.3041687,73.603302,59.84564972,70.72694397,63.96432877,44.01824188,43.65528107
6/6/2013 6:44,896.0091553,24.57778549,23.97410965,1.237481594,181.7724762,2.593063116,1.355581522,181.7724762,1465.365479,1467.489014,1473.840698,89.04737854,39.14748764,57.42375946,77.9225769,74.83305359,73.13247681,59.76749802,70.72694397,63.83390045,43.73307037,43.44790649
6/6/2013 7:44,910.4016113,24.55200386,24.52369499,1.254274607,182.692276,2.595505714,1.341231108,182.692276,1479.311035,1479.311035,1496.036377,89.63361359,39.25104904,57.4498024,78.07974243,74.96392059,73.31555176,59.76749802,70.59627533,63.80781937,43.91455078,43.65528107
