SS_TimeStamp,GROSS_LOAD,AMBIENT_TEMPERATURE,SUCTION_STRAINER_DP,SUCTION_PRESSURE_1,SUCTION_TEMP_1,DISCHARGE_PRESSURE,PUMP_DELTA_PRESS_CV,DISCHARGE_TEMP_1,FLOW_1,FLOW_2,DISCHARGE_FLOW_COMMON,MOTOR_CURRENT,MOTOR_OB_TEMP_1,MOTOR_IB_TEMP_1,MOTOR_STATOR_TEMP_1,MOTOR_STATOR_TEMP_2,MOTOR_STATOR_TEMP_3,PUMP_IB_TEMP_1,PUMP_OB_TEMP_1,PUMP_OB_TEMP_2,IB_SEAL_DRAIN_TEMP,OB_SEAL_DRAIN_TEMP
6/13/2013 20:34,882.4163208,26.53738213,23.18026543,1.232901692,181.6913452,2.602833748,1.369932055,181.6643066,1426.684082,1427.775146,1436.473145,88.16804504,39.22515488,56.59083176,76.87493896,73.83873749,72.21710968,59.16838074,70.09971619,63.10367203,42.3074913,41.97063446
6/13/2013 21:34,917.5978394,25.97000885,25.68392754,1.269540787,183.395813,2.610161304,1.340620518,183.395813,1485.957397,1488.047119,1495.337891,89.34049225,38.39677811,56.12240219,76.95349884,73.7341156,72.11251068,58.36105728,69.34195709,62.55610275,42.10017776,41.8928833
6/13/2013 22:43,644.9411011,25.22226143,12.98241329,0.999328256,170.8636627,2.551538944,1.552210689,171.1871338,1046.424683,1049.430786,1058.397827,74.24523926,37.33573532,54.87356949,70.96220398,68.06202698,66.44321442,59.45489502,70.88378906,62.71253586,41.08975601,40.15732574
6/13/2013 23:44,647.3398438,24.78400803,13.04347897,0.987115264,169.2197723,2.539326191,1.552210927,169.2466888,1059.488281,1062.463623,1065.430542,75.41767883,36.17153931,52.40333557,66.99142456,64.35561371,62.86897278,59.35070419,71.40659332,63.20798492,40.26091385,39.01805496
6/14/2013 0:44,776.0722656,24.16539764,19.02784538,1.119931579,176.1244049,2.571079731,1.451148152,176.0434113,1276.103394,1278.557007,1282.228516,82.89203644,35.29221344,50.8441391,67.80088043,65.06002045,63.57309341,57.65804672,69.89066315,62.63431549,39.92426682,39.40638733
6/14/2013 1:44,784.8675537,23.46957779,19.39423561,1.124511361,176.4214172,2.571079731,1.44656837,176.3674011,1286.886841,1288.103516,1299.002441,82.89203644,34.72335052,50.8441391,68.37542725,65.47751617,63.99039841,57.00726318,69.34195709,61.90435028,39.63942719,39.35461426
6/14/2013 2:44,798.4604492,22.79967308,19.88275528,1.13977766,177.3936768,2.575964928,1.436187267,177.3396454,1306.746338,1307.943481,1316.291748,83.47826385,34.20629883,50.55836105,68.32319641,65.39923859,63.80781937,56.33059311,68.74110413,61.40909576,39.35461426,38.88861084
6/14/2013 3:44,882.4163208,22.31022835,24.2794342,1.225268722,181.096344,2.588177919,1.362909198,180.9611664,1452.248413,1452.248413,1459.741577,89.04737854,33.58591843,50.11676025,69.55098724,66.26049042,64.79911041,55.60201263,68.08812714,61.0442276,39.25104904,38.94037247
6/14/2013 4:44,892.8109131,21.71781349,24.82901955,1.234428406,181.7184143,2.595505714,1.361077309,181.6643066,1452.662964,1454.805176,1460.147095,88.46116638,33.4308548,50.48042679,70.23038483,66.9131012,65.37316132,55.44588852,68.00978088,60.86180878,39.48405838,39.25104904
6/14/2013 5:44,935.9882202,21.02252388,26.66096878,1.280227184,183.8017426,2.610161304,1.32993412,183.7746887,1515.60437,1516.628662,1525.81604,90.21982574,33.06904602,50.68826294,71.17131042,67.74864197,66.12998199,55.00364685,67.61808014,60.62728882,39.43228531,39.50995636
6/14/2013 6:53,906.4037476,20.76502609,25.01221466,1.255801201,182.8816681,2.610161304,1.354360104,182.9087067,1460.044312,1463.235352,1472.766602,87.87493134,33.19826508,50.76620102,71.11903381,67.74864197,66.12998199,55.3158226,67.74864197,60.67939377,39.74300385,39.69120789
6/14/2013 7:54,880.0176392,20.97101402,23.36345863,1.245114684,182.2594147,2.624817133,1.379702449,182.2594147,1408.606934,1410.814575,1415.219116,86.40937042,33.5083847,50.9480629,70.85764313,67.59196472,65.97338104,55.88822174,67.95755768,60.83574295,40.10553741,39.92426682
6/14/2013 9:03,886.4142456,20.84228516,24.09623718,1.22832191,181.4749603,2.593063116,1.364741206,181.447937,1433.439575,1433.439575,1447.496582,88.75426483,33.76684952,50.89609146,70.4394455,67.48751831,65.97338104,55.94025421,67.95755768,60.78363037,40.18322754,39.89836502
6/14/2013 10:03,921.5957642,20.84228516,25.74499321,1.264960885,183.0981445,2.607718706,1.342757821,183.0981445,1482.053223,1484.149292,1490.419434,89.34049225,35.42150116,52.61128998,73.4463501,70.30878448,68.66274261,56.79905319,68.27097321,61.38302612,40.85663223,40.72711563
6/14/2013 11:03,870.4226074,21.53753662,22.93600464,1.222215414,181.447937,2.610161304,1.38794589,181.529068,1393.732422,1394.849487,1397.080933,86.11627197,36.53368378,54.17132568,74.49285126,71.35430145,69.62937164,57.68408585,68.9500885,61.9564743,41.32291412,41.14157486
6/14/2013 12:03,728.8969727,22.51629066,15.79140377,1.058866501,172.7780914,2.563752174,1.504885674,172.7241821,1162.377197,1163.72937,1173.150146,78.49536133,37.25811005,54.30136871,70.67468262,68.00978088,66.52151489,59.24651337,70.70080566,62.89505768,40.62350464,39.84658432
6/14/2013 13:03,818.4498901,23.90765762,20.55447197,1.158097148,177.9339447,2.583292961,1.425195813,177.9069366,1323.012573,1325.374756,1333.609131,84.65071106,38.39677811,54.66549301,73.15861511,70.36104584,68.74110413,58.93397903,70.04743958,63.02544403,41.58198166,41.16746521
6/14/2013 14:03,813.6524658,24.96446037,20.4934063,1.168783545,178.7715302,2.595505714,1.426722169,178.825592,1322.376831,1323.557739,1327.094482,84.06447601,39.40638733,55.91422653,75.2256546,72.26941681,70.67468262,59.5070076,70.41333008,63.31229401,42.25567245,41.94471359
6/14/2013 15:04,811.2537842,25.97000885,20.4934063,1.171836853,178.7715302,2.597948313,1.42611146,178.7715302,1314.118774,1316.494507,1323.596802,83.7713623,39.76888275,56.56480408,75.43501282,72.63552856,71.0406189,59.84564972,70.70080566,63.59917831,42.85172272,42.41115189
6/14/2013 16:13,911.2011719,26.84688377,26.17244911,1.264960885,182.935791,2.607718706,1.342757821,182.9087067,1480.13562,1481.185669,1493.727783,89.34049225,40.62350464,57.65804672,78.73469543,75.77531433,74.12653351,59.94985962,70.57012939,63.93824005,44.07010651,43.99232483
6/14/2013 17:13,848.8339844,27.1564312,22.75280762,1.203895807,180.3392487,2.597948313,1.394052505,180.3392487,1388.051392,1388.051392,1394.777466,86.11627197,41.16746521,58.62145996,78.91809082,75.98474884,74.23121643,60.73150635,71.27587891,64.30342865,43.94046021,43.68120956
6/14/2013 18:13,816.0512085,27.07904816,20.73766518,1.167256832,178.5823975,2.590620518,1.423363686,178.5553589,1326.103271,1328.458374,1339.004639,84.35759735,40.96024704,58.36105728,77.29395294,74.49285126,72.81858063,60.88787079,71.537323,64.45994568,43.70714188,43.18867111
6/14/2013 19:13,824.0470581,26.87268257,21.40938187,1.17794323,179.0417786,2.590620518,1.412677288,179.0147705,1342.176025,1342.176025,1359.522095,84.94380951,40.64941406,57.91841888,76.87493896,74.10038757,72.37402344,60.73150635,71.45886993,64.45994568,43.60343933,43.11091232
6/14/2013 20:13,868.8234253,26.48578835,23.48558998,1.205422521,180.4203491,2.585735321,1.3803128,180.3933258,1411.398071,1412.502686,1424.597168,86.70248413,40.44220352,57.81427002,77.73920441,74.85921478,73.10629272,60.44489288,71.22360229,64.35561371,43.86268616,43.44790649
6/14/2013 21:13,934.3890381,26.02157593,27.82120514,1.274120569,183.314621,2.595505714,1.321385145,183.2063599,1528.402954,1529.419434,1534.491455,90.21982574,40.36450958,57.99652481,78.91809082,75.93237305,74.12653351,60.13222885,70.88378906,64.22516632,43.99232483,43.94046021
6/14/2013 22:13,888.8129272,25.60900879,24.64582253,1.237481594,181.9888763,2.597948313,1.360466719,181.9888763,1444.837524,1445.914429,1451.286743,87.58181763,39.95014572,58.07463455,78.6036911,75.59209442,73.68177795,60.13222885,70.88378906,63.93824005,43.68120956,43.57751083
6/14/2013 23:14,849.6335449,25.19647217,22.87493896,1.199316025,180.1770325,2.593063116,1.393747091,180.1770325,1388.195068,1389.318481,1397.157104,85.82315826,39.19927597,57.11137772,76.35127258,73.31555176,71.64187622,59.92380142,70.85764313,63.7295723,42.98132706,42.67030334
6/15/2013 0:23,882.4163208,24.78400803,24.34049797,1.223742008,181.2315674,2.593063116,1.369321108,181.2315674,1435.811279,1437.979858,1444.466064,87.87493134,38.65562057,56.25252151,75.85384369,72.76630402,71.09288788,59.4809494,70.49172974,63.57309341,42.51481247,42.3074913
6/15/2013 1:24,894.4100342,24.5262413,24.7068882,1.242061615,182.0970917,2.602833748,1.360772133,182.0970917,1445.815796,1449.041382,1454.401489,87.87493134,36.68891525,54.40538406,74.5190506,71.22360229,69.65550232,58.10067368,69.81227112,62.89505768,42.12609863,42.02244568
6/15/2013 2:24,884.0155029,24.16539764,24.15730286,1.22832191,181.447937,2.597948313,1.369626403,181.4749603,1427.972778,1430.152466,1436.671875,87.87493134,35.86117172,53.52122116,73.42021179,70.33490753,68.61051178,57.73616791,69.62937164,62.63431549,41.73742676,41.68561935
6/15/2013 3:24,863.2264404,23.77881432,23.2413311,1.208475709,180.6637268,2.590620518,1.382144809,180.6637268,1400.059204,1401.172485,1415.564209,86.99560547,35.21463776,52.7412529,72.29555511,69.15908051,67.59196472,57.52789688,69.44647217,62.26931381,41.37471771,41.21928787
6/15/2013 4:33,863.2245483,23.26343536,23.18026543,1.210002422,180.6907501,2.597948313,1.38794589,180.6907501,1393.341064,1395.577148,1400.038696,86.99560547,34.30968857,51.77957153,71.09288788,67.85309601,66.31271362,56.98124695,69.13295746,61.9564743,40.96024704,40.70120621
6/15/2013 5:34,900.8067017,22.90272713,24.76795387,1.240534902,182.0159454,2.602833748,1.362298846,181.9888763,1444.840332,1445.917236,1456.64209,88.75426483,33.97364044,51.28583145,71.35430145,68.06202698,66.44321442,56.46070099,68.79335785,61.77400589,41.11566544,41.03795242
6/15/2013 6:44,900.0070801,22.64510536,24.82901955,1.24358809,182.1782532,2.605276346,1.361688256,182.1782532,1445.741089,1447.892334,1455.396118,87.87493134,34.15458679,51.46772385,71.82489014,68.5321579,66.99142456,56.46070099,68.7672348,61.74795151,41.4265213,41.32291412
6/15/2013 7:44,912.800354,22.90272713,26.05031776,1.261907578,182.935791,2.607718706,1.345811129,182.935791,1479.060547,1481.161133,1487.445313,89.04737854,34.85263824,51.8575325,72.74011993,69.55098724,67.87921906,56.79905319,68.79335785,61.90435028,41.91880035,41.91880035
6/15/2013 8:44,856.0302124,23.57265282,22.99707031,1.200842738,180.1500244,2.585735321,1.384892583,180.095932,1398.343018,1399.458374,1408.349487,87.58181763,35.65426254,52.53331375,72.40015411,69.39421082,67.80088043,57.68408585,69.34195709,62.26931381,42.10017776,41.78926086
6/15/2013 9:44,890.4121094,24.57778549,24.64582253,1.246641397,182.2594147,2.605276346,1.358634949,182.2594147,1441.353638,1442.432617,1453.179688,88.46116638,36.66304016,54.19733429,74.59754944,71.537323,69.89066315,57.97047806,69.23745728,62.42573166,42.61847687,42.54071426
6/15/2013 10:44,917.5978394,25.50587082,26.11138344,1.275647283,183.5581665,2.615046501,1.339399219,183.5311279,1479.542847,1481.641235,1490.005005,88.75426483,37.64623642,55.3158226,76.11564636,73.0278244,71.40659332,58.46521759,69.47260284,62.76469421,43.44790649,43.55160141
6/15/2013 11:54,800.8591919,26.58895493,19.6384964,1.156570554,178.0960388,2.590620518,1.434049964,178.1230774,1295.394409,1296.600952,1302.616577,83.18515015,38.83682251,56.38262939,74.99007416,72.03407288,70.36104584,59.76749802,70.62239075,63.41661453,42.90357208,42.69622421
6/15/2013 12:54,876.8192749,27.49179268,24.2794342,1.225268722,181.2315674,2.595505714,1.370236993,181.2315674,1433.640747,1434.727051,1446.623047,88.16804504,39.58763123,56.79905319,76.71783447,73.70796967,72.06022644,59.76749802,70.46559143,63.83390045,43.65528107,43.52567291
6/15/2013 13:54,905.604126,28.54973221,25.92819023,1.257327676,182.7463684,2.602833748,1.345506072,182.7193298,1473.998047,1475.052612,1482.413696,88.75426483,40.70120621,58.17878342,79.04911041,76.0632782,74.41436005,60.18432236,70.70080566,64.01648712,44.32938766,44.2775383
6/15/2013 14:54,914.3995361,29.34984398,25.50073242,1.269540787,183.314621,2.615046501,1.345505714,183.2875366,1472.408325,1473.463257,1482.924194,89.34049225,41.65970612,59.27256393,80.51683044,77.32012939,75.67062378,60.62728882,70.93605804,64.32952118,44.58869171,44.53683853
6/15/2013 15:54,915.9986572,30.04688835,26.47777176,1.271067262,183.395813,2.605276346,1.334209085,183.3687592,1491.199463,1493.281738,1501.58252,89.04737854,42.35931015,60.08011246,81.30338287,78.21073151,76.53456879,61.09635544,71.35430145,64.85128784,45.41861343,45.39268875
6/15/2013 16:54,850.4331665,30.64076233,22.63068008,1.229848623,182.2323151,2.622374535,1.392525911,182.3405609,1381.767944,1382.893433,1387.38623,85.82315826,43.00723267,61.07029343,81.90652466,78.91809082,77.18921661,61.82614899,72.21710968,65.47751617,45.88553238,45.80770874
6/15/2013 17:54,795.262146,30.56329536,20.24914551,1.153517246,177.85289,2.585735321,1.432218075,177.8258972,1302.818726,1304.018799,1308.807617,84.06447601,43.13684082,60.91391373,79.3373642,76.63928986,74.83305359,62.39967346,72.76630402,65.58190918,45.18518448,44.79615784
6/15/2013 18:54,776.8717651,30.04688835,18.90571594,1.133671284,176.8805084,2.588177919,1.454506636,176.9345245,1258.208984,1261.936157,1270.590698,82.5989151,42.98132706,60.36671066,78.34169006,75.46121216,73.76026154,62.42573166,72.11251068,64.9295578,44.66648483,44.19975281
6/15/2013 19:54,840.8381348,29.40148163,21.77577019,1.197789431,180.095932,2.602833748,1.405044317,180.095932,1357.588379,1358.737061,1365.609985,85.53003693,41.8928833,59.14234543,78.21073151,75.3303299,73.57715607,61.43516159,71.82489014,65.06002045,44.84803391,44.40717697
6/15/2013 20:54,836.0407104,28.60133553,21.34831619,1.190156341,179.6363983,2.602833748,1.412677407,179.609375,1349.881226,1352.192261,1362.543457,86.11627197,40.33860779,58.20483017,76.95349884,73.89107513,72.16481781,60.96604156,71.69417572,64.59039307,43.96639633,43.7589798
6/15/2013 22:03,856.8297729,27.77559853,22.44748688,1.220688701,181.285675,2.612603903,1.391915202,181.3397675,1386.034912,1387.158325,1393.880249,86.40937042,39.35461426,57.13741684,76.6131134,73.70796967,71.95562744,60.18432236,71.09288788,64.17298889,44.40717697,44.12195206
6/15/2013 23:03,800.8591919,27.20801544,19.94382095,1.159623861,178.2311249,2.60039115,1.440767288,178.2311249,1290.488403,1294.117798,1303.746826,83.18515015,39.38051224,57.05932999,75.3303299,72.34786224,70.64854431,60.57516479,71.56344604,64.32952118,43.57751083,43.21459579
6/16/2013 0:03,840.8381348,26.66632843,21.22618484,1.180996537,178.7985687,2.595505714,1.414509177,178.717514,1340.059082,1341.224609,1347.037354,85.23692322,38.81094742,56.17443848,74.5190506,71.56344604,69.94293213,60.10617065,71.19745636,64.06866455,43.55160141,42.98132706
6/16/2013 1:03,892.0112915,26.20209312,24.7068882,1.240534902,182.2052765,2.60039115,1.359856248,182.2323151,1455.342285,1457.479004,1464.933105,88.75426483,38.50031662,56.14842987,76.69166565,73.603302,72.00791931,59.5070076,70.54399109,63.7295723,44.04417419,43.86268616
6/16/2013 2:03,886.4142456,25.789505,24.95114899,1.226795316,181.5831604,2.590620518,1.363825202,181.5831604,1449.517212,1448.442505,1459.154297,88.75426483,38.37090683,56.35660172,76.97970581,73.91726685,72.190979,59.45489502,70.49172974,63.54700089,43.94046021,43.65528107
6/16/2013 3:03,866.4247437,25.45431137,23.60771942,1.203895807,180.5014496,2.583292961,1.379397154,180.5014496,1414.607422,1413.504517,1423.39917,87.58181763,37.90504074,56.09637451,76.19419098,72.97554016,71.35430145,59.40280914,70.49172974,63.49485397,43.65528107,43.24052429
6/16/2013 4:03,863.2264404,25.09334755,23.30239296,1.206949115,180.4474182,2.588177919,1.381228805,180.4474182,1409.136597,1410.24292,1415.761597,87.28871918,37.4133606,55.44588852,75.1733017,72.06022644,70.33490753,59.09024429,70.33490753,63.26012802,43.34421539,42.92947769
6/16/2013 5:03,884.0155029,24.73244286,24.58476067,1.225268722,181.2585907,2.590620518,1.365351796,181.2315674,1440.145142,1442.307251,1450.923096,88.46116638,37.02523804,54.84757233,74.88541412,71.69417572,70.04743958,58.75167847,70.02132416,63.02544403,43.1627655,42.77397537
6/16/2013 6:03,896.8087769,24.57778549,25.62286377,1.234428406,181.9077301,2.588177919,1.353749514,181.9077301,1468.417725,1470.536499,1477.927734,89.34049225,37.05111694,54.92560577,75.64442444,72.45245361,70.70080566,58.59541321,69.81227112,62.84291458,43.370121,43.05908203
6/16/2013 7:14,877.6188354,24.42313576,24.34049797,1.222215414,181.1234131,2.590620518,1.368405104,181.096344,1430.499756,1432.676514,1439.187988,87.58181763,37.4392395,55.00364685,75.04243469,71.82489014,70.17811584,58.8037529,69.96904755,62.89505768,43.26645279,42.95540237
6/16/2013 8:23,799.2600098,24.42313576,19.88275528,1.151990652,177.9069366,2.585735321,1.433744669,177.9069366,1301.56189,1302.762939,1308.751587,84.94380951,37.28397369,54.84757233,73.26326752,70.15196991,68.47989655,59.06419373,70.33490753,62.79075241,42.56663513,42.10017776
6/16/2013 9:23,838.4394531,24.75822639,22.20322609,1.203895807,180.3663025,2.605276346,1.401380539,180.3392487,1365.395386,1365.395386,1372.232788,86.70248413,36.61130905,53.23521423,72.94936371,69.91679382,68.40155029,57.99652481,69.42034149,62.24323654,42.69622421,42.35931015
6/16/2013 10:23,796.8613281,25.60900879,20.0659523,1.151990652,177.7988586,2.583292961,1.431302309,177.7988586,1307.629517,1308.825073,1314.786743,84.35759735,38.18971252,53.88525772,72.81858063,70.07357788,68.55825806,58.69958115,69.91679382,62.71253586,43.11091232,42.72212601
6/16/2013 11:23,795.262146,26.92428207,20.31021118,1.148937464,177.8258972,2.578407526,1.429470062,177.8258972,1313.575562,1315.954712,1325.429077,84.94380951,39.38051224,54.84757233,74.30971527,71.48501587,70.04743958,59.5070076,70.49172974,63.49485397,44.2775383,43.94046021
6/16/2013 12:23,796.8613281,28.34327698,20.85979652,1.153517246,177.9879761,2.575964928,1.422447681,178.0149841,1322.934448,1324.116089,1327.654175,84.65071106,41.24517822,57.08536148,76.7440033,74.17887878,72.53090668,60.96604156,71.69417572,64.74691772,45.47049713,45.13330078
6/16/2013 13:23,927.9924316,29.76288986,27.2716198,1.292440176,184.2077789,2.615046501,1.322606325,184.1806793,1513.159546,1515.209717,1526.436035,91.0991745,42.79989624,58.96001434,81.11986542,78.21073151,76.50836182,61.33090591,71.72032928,65.47751617,46.68984222,46.66388702
6/16/2013 14:23,938.3869019,30.82152939,28.67611122,1.298546553,184.5867615,2.607718706,1.309172153,184.5596619,1548.26062,1549.262329,1559.24353,91.0991745,44.14788818,61.14846802,84.2677536,81.11986542,79.3897934,62.0346756,72.08638,65.92119598,47.49432373,47.57218552
6/16/2013 15:33,943.1844482,31.57053375,28.92037392,1.310759544,185.1282501,2.612603903,1.301844358,185.1282501,1556.68396,1558.674438,1572.536621,91.39227295,45.13330078,62.73861313,85.71156311,82.61472321,80.75276184,62.71253586,72.5570755,66.44321442,48.09133911,48.14324951
6/16/2013 16:33,937.5873413,31.77718735,28.61504555,1.300073147,184.8574677,2.607718706,1.307645559,184.8574677,1551.965088,1552.963867,1558.943726,90.80605316,45.21112823,63.26012802,86.00035858,82.92950439,81.06741333,62.94721985,72.87090302,66.65205383,48.22112656,48.22112656
6/16/2013 17:33,864.026001,31.95801735,24.21836853,1.222215414,181.3397675,2.595505714,1.3732903,181.3667908,1429.161865,1431.34021,1435.686646,87.87493134,45.18518448,63.18190002,84.6352005,81.64429474,79.88775635,63.39052963,73.57715607,66.9131012,47.44242477,47.28668976
6/16/2013 18:33,837.6398926,32.29386139,23.42452431,1.190156341,179.8796692,2.573522329,1.383365989,179.8796692,1410.734375,1410.734375,1417.356567,87.58181763,45.21112823,62.92113495,83.27057648,80.46442413,78.62988281,63.54700089,73.83873749,67.01753998,47.41646576,47.07906723
6/16/2013 19:33,897.6083374,32.03551483,26.90522575,1.246641397,182.2052765,2.578407526,1.331766129,182.1511688,1507.919312,1507.919312,1517.178467,90.21982574,45.26299286,62.45180893,83.82162476,80.83145142,78.99669647,63.10367203,73.47249603,66.96533203,47.41646576,47.31264877
6/16/2013 20:34,926.3932495,31.59636688,27.88227081,1.283280253,183.9912262,2.605276346,1.321996093,183.9912262,1528.649536,1530.679321,1539.780273,90.80605316,44.61462784,62.24323654,84.2414856,81.2771759,79.49459839,62.71253586,73.05400848,66.59983063,47.67601013,47.57218552
6/16/2013 21:43,961.5747681,31.02813911,28.92037392,1.332132339,186.0219116,2.63214469,1.30001235,186.0219116,1565.720459,1566.709106,1577.543335,91.39227295,44.4331131,62.24323654,85.05521393,81.85410309,79.96638489,62.29538727,72.37402344,66.15608215,48.01344681,48.09133911
6/16/2013 22:44,897.6083374,30.4341774,26.17244911,1.252747893,182.611084,2.597948313,1.345200419,182.6381531,1483.537598,1484.585327,1488.769653,89.34049225,43.94046021,62.0346756,83.48048401,80.51683044,78.62988281,62.68645096,72.89704132,66.18218994,47.28668976,47.2347908
6/16/2013 23:53,867.2243042,30.04688835,24.21836853,1.223742008,181.285675,2.593063116,1.369321108,181.285675,1436.845459,1437.929443,1439.012451,88.46116638,43.3182869,61.14846802,81.74917603,78.89190674,77.16300964,62.60823822,73.0016861,66.18218994,47.0271759,46.81957245
6/17/2013 0:54,932.789856,29.99523926,27.4548111,1.29396677,184.3431396,2.615046501,1.321079731,184.3431396,1519.140869,1521.182251,1532.362427,90.80605316,43.57751083,61.12240219,83.34928894,80.20227051,78.42028046,62.11289597,72.37402344,65.94728088,47.41646576,47.36454391
6/17/2013 1:54,901.6062622,29.96943474,26.05031776,1.257327676,182.8546143,2.60039115,1.343063474,182.8816681,1486.446167,1487.491699,1491.666504,89.63361359,43.44790649,61.22665405,83.13938904,79.94013977,78.21073151,62.29538727,72.60939789,65.94728088,47.10502625,46.97528458
6/17/2013 2:54,872.8214111,29.86616135,24.58476067,1.225268722,181.3667908,2.590620518,1.365351796,181.3938293,1435.658813,1436.74353,1445.390747,87.87493134,43.13684082,60.96604156,82.16881561,79.07530212,77.29395294,62.37359238,72.81858063,66.05168152,46.74172592,46.63793182
6/17/2013 4:04,852.8319092,29.63380241,23.6687851,1.208475709,180.555542,2.585735321,1.377259612,180.5825653,1415.636108,1417.837402,1421.133057,87.28871918,42.69622421,60.26248932,80.70036316,77.79160309,76.01091003,62.16502762,72.84475708,65.99948883,46.48225784,46.32658768
6/17/2013 5:13,904.8045654,29.50473976,26.47777176,1.246641397,182.2323151,2.583292961,1.336651564,182.2323151,1498.526855,1498.526855,1509.905396,90.21982574,42.56663513,59.94985962,81.32958984,78.23691559,76.58690643,61.85219955,72.50476074,65.86898041,46.66388702,46.43035126
6/17/2013 6:13,923.9944458,29.55636215,27.2716198,1.280227184,183.7746887,2.605276346,1.325049162,183.7476501,1519.720947,1520.742432,1529.905396,90.51293945,42.67030334,60.31460571,82.2999649,79.20632935,77.50348663,61.77400589,72.32170868,65.84289551,47.0012207,46.94932938
6/17/2013 7:14,929.5915527,29.65962601,27.94332886,1.277173877,183.5040283,2.595505714,1.318331838,183.5040283,1531.182373,1532.196533,1540.286377,89.92672729,42.8776474,60.60122299,82.3261795,79.36355591,77.63445282,61.90435028,72.42630768,65.92119598,47.0012207,46.89741898
6/17/2013 8:14,931.9902954,30.02106285,27.82120514,1.274120569,183.3416748,2.588177919,1.31405735,183.314621,1534.379639,1536.403687,1546.483765,90.80605316,43.3960495,61.27878952,83.37551117,80.4119873,78.57750702,62.19110489,72.50476074,66.05168152,47.28668976,47.26073074
6/17/2013 9:14,998.3554688,30.64076233,30.63018799,1.368771315,187.484787,2.639472485,1.27070117,187.484787,1598.458252,1600.390747,1608.0979,92.56472015,44.07010651,62.21715927,85.71156311,82.64093781,80.77900696,62.0346756,72.03407288,66.07778931,47.67601013,47.88366699
6/17/2013 10:23,1003.952454,31.26059341,31.60723305,1.365718007,187.4035034,2.624817133,1.259099126,187.4306335,1630.10022,1631.995483,1639.554565,93.44406128,45.15924072,63.59917831,87.33986664,84.34648895,82.50980377,62.53002167,72.29555511,66.4693222,48.29899979,48.35093307
6/17/2013 11:33,996.7562866,32.11301422,31.60723305,1.364191413,187.3493042,2.624817133,1.26062572,187.3493042,1629.237061,1630.185547,1636.809814,93.15094757,46.19685364,64.85128784,88.99528503,85.84281921,83.90034485,63.20798492,72.71398926,66.96533203,48.68843842,48.74037933
6/17/2013 12:33,1001.553711,32.96567535,31.668293,1.362664938,187.2680206,2.619931698,1.25726676,187.2951508,1629.290527,1631.187134,1634.973511,93.15094757,46.92337418,65.71240234,89.78383636,86.63064575,84.68767548,63.59917831,72.9232254,67.25251007,48.76633072,48.81826782
6/17/2013 13:33,999.1529541,33.92195129,30.81338501,1.361138225,187.1596527,2.624817133,1.263678908,187.1596527,1624.68457,1625.635864,1633.227051,93.15094757,47.52028275,66.33879852,90.2833786,87.2347641,85.42275238,63.96432877,73.15861511,67.48751831,48.87018967,48.87018967
6/17/2013 14:33,1002.353333,34.54236984,31.72935867,1.365718007,187.3493042,2.624817133,1.259099126,187.3493042,1624.484619,1625.435791,1639.638672,93.73718262,48.01344681,66.99142456,91.15117645,87.99667358,86.15795135,64.19908142,73.26326752,67.67030334,49.05195236,49.10389709
6/17/2013 15:33,1001.553711,35.26634979,31.72935867,1.364191413,187.3222198,2.624817133,1.26062572,187.3493042,1627.366699,1629.265503,1638.725952,94.03028107,48.58458328,67.53973389,91.80874634,88.81129456,86.91957092,64.45994568,73.4463501,67.77475739,49.20774841,49.23372269
6/17/2013 16:43,1001.553711,35.62839508,30.93551636,1.364191413,187.3222198,2.627259731,1.263068318,187.3222198,1622.611816,1624.516235,1633.057983,93.73718262,49.33759689,68.34931946,92.83482361,89.8890152,87.97037506,64.82519531,73.68177795,68.00978088,49.44147491,49.44147491
6/17/2013 17:53,999.1550293,35.60252762,31.72935867,1.365718007,187.3493042,2.627259731,1.261541724,187.3493042,1628.288086,1631.133545,1642.466309,93.44406128,49.4934082,68.66274261,93.09798431,89.94156647,87.99667358,64.90348053,73.78644562,68.14037323,49.36357117,49.467453
6/17/2013 18:53,999.9545288,35.31807709,31.60723305,1.364191413,187.2951508,2.624817133,1.26062572,187.2951508,1634.976807,1636.866699,1646.283691,93.44406128,49.12984848,68.42767334,92.51908112,89.44212341,87.55003357,64.77301788,73.81259155,68.08812714,49.25969696,49.15581894
6/17/2013 19:53,998.3554688,34.93020248,31.54616737,1.365718007,187.4035034,2.629702091,1.263984084,187.4035034,1622.528687,1623.481079,1633.920288,93.44406128,48.74037933,67.98368073,92.04549408,89.02155304,86.99836731,64.51213074,73.70796967,68.00978088,48.89616013,48.97405624
6/17/2013 20:53,999.1550293,34.54236984,31.54616737,1.364191413,187.3493042,2.624817133,1.26062572,187.3222198,1625.46582,1626.416626,1638.725952,93.73718262,48.63652039,67.46139526,91.72983551,88.46963501,86.60440063,64.27733612,73.65563202,67.87921906,48.76633072,48.87018967
6/17/2013 21:53,999.9545288,34.18044662,31.668293,1.364191413,187.3222198,2.627259731,1.263068318,187.3222198,1628.317993,1629.26709,1634.949951,94.03028107,48.55861664,67.3830719,91.54568481,88.39080811,86.55186462,64.14691925,73.52482605,67.80088043,48.40284729,48.35093307
6/17/2013 23:03,1000.75415,33.66345596,30.93551636,1.364191413,187.2951508,2.63214469,1.267953277,187.2680206,1617.901123,1619.811035,1628.378052,93.15094757,47.49432373,66.54763031,90.2833786,87.12970734,85.29147339,63.70350647,73.26326752,67.3830719,48.06537247,48.01344681
6/18/2013 0:13,1002.353333,32.91400146,31.97362137,1.361138225,187.2680206,2.622374535,1.26123631,187.2409363,1625.520874,1626.471558,1637.837646,93.15094757,46.40442276,65.58190918,89.04782104,85.86910248,83.97907257,63.15581512,72.84475708,66.93921661,47.59814453,47.54622269
6/18/2013 1:13,998.3554688,32.29386139,31.36297035,1.35961163,187.1325836,2.622374535,1.262762904,187.1054535,1624.739624,1624.739624,1634.228882,93.44406128,45.67802048,64.98175049,88.49594116,85.31771088,83.4280014,62.76469421,72.45245361,66.54763031,47.2088356,47.07906723
6/18/2013 2:13,999.9545288,31.4930439,31.30190468,1.35961163,187.1325836,2.619931698,1.260320067,187.1325836,1627.562134,1628.511963,1634.198608,93.15094757,45.18518448,64.43387604,87.86529541,84.71395111,82.85080719,62.37359238,72.11251068,66.23438263,47.0012207,46.79363632
6/18/2013 3:13,1001.553711,30.8473587,31.30190468,1.356558323,187.0513,2.624817133,1.26825881,187.0241852,1621.014526,1623.874023,1636.207153,93.44406128,44.66648483,63.91214752,87.47122192,84.11029816,82.3261795,62.11289597,71.90335083,65.97338104,46.66388702,46.48225784
6/18/2013 4:13,999.9545288,29.78869629,30.87445068,1.361138225,187.1596527,2.627259731,1.266121507,187.1325836,1614.211914,1616.126465,1629.46582,92.85783386,43.99232483,63.20798492,86.57810974,83.21809387,81.48696136,61.77400589,71.69417572,65.60800934,46.11902618,45.98930359
6/18/2013 5:23,999.9545288,29.06590652,31.240839,1.35961163,187.1054535,2.627259731,1.267648101,187.0783844,1614.268311,1614.268311,1629.522705,93.15094757,43.2923584,62.37359238,85.68527985,82.2999649,80.46442413,61.30483627,71.38044739,65.320961,45.85960388,45.67802048
6/18/2013 6:33,999.9545288,28.67877579,31.30190468,1.35961163,187.1596527,2.629702091,1.270090461,187.1325836,1621.858398,1623.763916,1634.2052,93.44406128,42.98132706,61.90435028,85.31771088,81.90652466,80.07120514,61.0442276,71.14517975,65.16439819,45.91147995,45.80770874
6/18/2013 7:33,1001.553711,28.42068863,30.99658203,1.35961163,187.1054535,2.63214469,1.272533059,187.0783844,1612.354492,1613.313232,1624.774292,93.44406128,43.11091232,61.9564743,85.21271515,82.09012604,80.22846985,60.93997955,71.14517975,65.13829803,45.65207291,45.44455338
6/18/2013 8:33,999.9545288,28.85943794,30.93551636,1.356558323,186.9971008,2.624817133,1.26825881,186.9971008,1616.265869,1617.222412,1626.756958,92.56472015,43.18867111,62.0346756,85.23895264,82.09012604,80.22846985,61.12240219,71.14517975,65.19049835,45.98930359,45.80770874
6/18/2013 9:33,1000.752258,29.37566185,31.05764771,1.356558323,187.0513,2.627259731,1.270701408,187.0241852,1616.237671,1618.150146,1627.678833,93.15094757,43.3182869,62.11289597,85.52774811,82.24748993,80.4119873,61.09635544,71.17131042,65.26877594,46.22280502,46.09307861
6/18/2013 10:33,1000.75415,30.02106285,31.36297035,1.35961163,187.0783844,2.624817133,1.265205503,187.0783844,1620.95813,1623.817505,1632.365479,93.44406128,44.2775383,62.92113495,86.73573303,83.4280014,81.67050171,61.61761475,71.48501587,65.6341095,46.63793182,46.58604813
6/18/2013 11:33,957.5769043,30.64076233,26.96629143,1.351978421,187.0241852,2.671226263,1.319247842,187.0513,1507.321045,1509.37146,1519.582397,89.92672729,44.89989471,63.67741776,87.47122192,84.37271881,82.50980377,62.11289597,71.87719727,65.92119598,47.0012207,47.0012207
6/18/2013 12:33,995.1571045,31.23476028,31.05764771,1.361138225,187.1596527,2.627259731,1.266121507,187.1325836,1613.253784,1615.169556,1620.903198,92.56472015,45.39268875,64.12082672,87.70765686,84.50395966,82.69341278,62.45180893,72.11251068,66.26049042,47.33860779,47.28668976
6/18/2013 13:43,999.9545288,32.31970596,31.17977333,1.365718007,187.4035034,2.627259731,1.261541724,187.4035034,1621.574097,1623.47937,1626.33313,93.15094757,45.78176498,64.51213074,88.3645401,85.13396454,83.32306671,62.63431549,72.26941681,66.31271362,47.33860779,47.28668976
6/18/2013 14:43,998.3554688,32.75894547,30.93551636,1.362664938,187.2680206,2.63214469,1.269479752,187.2409363,1618.884521,1620.793335,1630.303955,93.44406128,45.60018158,64.48603821,88.31197357,85.08145142,83.29679871,62.4778862,72.13866425,66.23438263,47.18287659,47.26073074
6/18/2013 15:43,997.5558472,32.99151993,31.72935867,1.364191413,187.3222198,2.624817133,1.26062572,187.2951508,1628.344727,1629.293823,1637.810791,93.44406128,45.47049713,64.38168335,88.41710663,85.21271515,83.37551117,62.34752274,72.21710968,66.41710663,47.6500473,47.67601013
6/18/2013 16:47,996.7562866,32.52640533,30.81338501,1.361138225,187.1325836,2.63214469,1.271006465,187.1325836,1610.379028,1611.338989,1621.860107,93.15094757,44.84803391,64.04257202,87.65510559,84.50395966,82.69341278,62.32144547,72.29555511,66.31271362,47.41646576,47.39050674
6/18/2013 17:47,999.1550293,31.90636063,30.87445068,1.356558323,187.0241852,2.629702091,1.273143768,186.9971008,1607.634521,1609.557373,1620.091919,92.56472015,44.32938766,64.25126648,87.12970734,83.97907257,82.06387329,62.24323654,71.61574554,65.39923859,46.89741898,46.81957245
6/18/2013 18:47,998.3554688,31.46721077,30.69125366,1.355031729,187.0241852,2.627259731,1.272228003,186.9971008,1614.352661,1616.267456,1627.70874,92.56472015,44.12195206,64.06866455,86.86702728,83.5592041,81.72296143,62.16502762,71.14517975,64.877388,46.79363632,46.58604813
6/18/2013 19:47,998.3554688,30.97649384,30.87445068,1.355031729,186.9429016,2.63214469,1.277112961,186.9429016,1604.803589,1606.72998,1615.369995,92.56472015,43.94046021,63.67741776,86.39429474,83.11317444,81.30338287,61.9564743,71.14517975,64.95565796,46.53414154,46.27468872
6/18/2013 20:47,1001.553711,30.02106285,30.75231934,1.35961163,187.1325836,2.63214469,1.272533059,187.1054535,1609.446655,1611.367065,1619.025757,92.85783386,44.01824188,63.99039841,86.6568985,83.37551117,81.56562805,62.16502762,69.99518585,63.78174591,46.66388702,46.11902618
6/18/2013 21:47,944.7835083,29.04010963,28.61504555,1.316866159,186.0219116,2.622374535,1.305508375,186.1302338,1548.702759,1548.702759,1554.689087,90.80605316,43.96639633,64.04257202,85.8165741,82.71962738,80.80521393,62.24323654,69.49871826,63.10367203,46.17090607,45.47049713
6/18/2013 22:57,832.0428467,28.54973221,21.34831619,1.180996537,179.0417786,2.590620518,1.409623981,179.0417786,1354.898926,1357.202637,1360.651123,84.65071106,42.98132706,62.4778862,81.19851685,78.21073151,76.50836182,62.5039444,69.96904755,62.81683731,44.84803391,44.07010651
6/18/2013 23:57,896.8087769,28.24005318,24.76795387,1.260380983,182.5840454,2.6174891,1.357108116,182.5840454,1449.666016,1452.881104,1453.951172,87.87493134,42.4888916,61.51335144,81.72296143,78.76088715,77.00588226,61.85219955,69.28971863,62.58218002,44.97769547,44.35532379
6/19/2013 0:57,978.3659668,27.82721329,30.38593292,1.330605745,185.8864899,2.610161304,1.279555559,185.8594208,1596.236816,1601.080566,1610.724609,92.27161407,42.51481247,61.77400589,83.63791656,80.4906311,78.78707123,61.12240219,68.40155029,62.16502762,45.2889328,44.79615784
6/19/2013 1:57,997.5558472,27.31120872,30.63018799,1.341292024,186.3469238,2.6174891,1.276197076,186.3198547,1609.289917,1609.289917,1617.923096,92.85783386,42.43707275,62.16502762,84.53019714,81.32958984,79.54702759,60.93997955,67.93143463,61.74795151,45.21112823,44.79615784
6/19/2013 2:57,928.7919922,26.74372482,27.33268547,1.295493484,184.7491913,2.6174891,1.321995616,184.80336,1517.670776,1518.692261,1527.855225,89.63361359,42.35931015,62.11289597,83.66414642,80.35955048,78.65610504,61.4872818,68.27097321,61.72188187,44.92583466,44.32938766
6/19/2013 3:57,929.5915527,26.43421173,26.23351479,1.29396677,184.4514008,2.629702091,1.335735321,184.4514008,1493.29126,1494.329834,1503.64563,89.04737854,42.20383453,61.87827301,82.61472321,79.41598511,77.71302032,61.30483627,68.24484253,61.69580841,44.58869171,43.7589798
6/19/2013 4:57,928.7919922,26.40841675,27.51587677,1.284806967,184.0453796,2.607718706,1.322911739,184.0453796,1517.386841,1518.409546,1529.614014,89.63361359,41.55606842,60.91391373,81.67050171,78.34169006,76.6131134,60.96604156,68.16649628,61.5394249,44.09603882,43.421978
6/19/2013 5:57,935.1885986,26.56315994,28.18759155,1.287860274,184.2077789,2.605276346,1.317416072,184.2077789,1532.491821,1533.504395,1543.591919,90.51293945,41.08975601,60.21038818,81.01496124,77.71302032,76.0632782,60.60122299,68.06202698,61.38302612,44.1738205,43.60343933
6/19/2013 6:57,910.4016113,26.51158333,25.74499321,1.275647283,183.5581665,2.622374535,1.346727252,183.5581665,1471.125244,1471.125244,1481.646851,88.46116638,40.93433762,59.89774323,80.43819427,77.29395294,75.64442444,60.57516479,68.11425018,61.38302612,44.04417419,43.370121
6/19/2013 8:07,868.8234253,26.35684395,23.18026543,1.21305573,180.907074,2.60039115,1.38733542,181.0422821,1397.492188,1398.606934,1403.056763,86.70248413,41.40063095,60.36671066,80.20227051,77.00588226,75.35649109,61.20058823,68.42767334,61.51335144,43.88861847,42.98132706
6/19/2013 9:07,889.6125488,27.00166321,23.72985077,1.24358809,182.0700226,2.612603903,1.369015813,182.042984,1429.634277,1430.722534,1433.9823,87.28871918,41.50426102,60.23644638,80.09740448,77.11061859,75.40885162,61.30483627,68.42767334,61.69580841,43.83675385,43.05908203
6/19/2013 10:07,949.5810547,28.03363419,27.88227081,1.298546553,184.3972473,2.612603903,1.31405735,184.3431396,1536.407715,1537.417358,1545.470947,90.51293945,42.33340836,60.91391373,81.90652466,78.73469543,77.08444214,61.40909576,68.32319641,61.85219955,44.48496246,43.78491211
6/19/2013 11:07,949.5810547,28.80780792,28.06546021,1.300073147,184.3972473,2.612603903,1.312530756,184.31604,1538.45166,1540.467773,1555.505005,91.39227295,43.3182869,62.16502762,83.53298187,80.4119873,78.62988281,61.74795151,68.47989655,62.0346756,44.7702179,44.04417419
6/19/2013 12:07,925.5936279,29.76288986,27.39374542,1.260380983,182.2864532,2.588177919,1.327796936,182.1511688,1523.324585,1523.324585,1531.47522,90.80605316,43.91455078,62.60823822,82.95576477,80.07120514,78.39409637,62.45180893,69.28971863,62.63431549,44.79615784,43.99232483
6/19/2013 13:07,999.9545288,30.79571724,30.75231934,1.358085036,187.0241852,2.629702091,1.271617055,186.9971008,1606.672363,1608.596191,1617.225586,92.85783386,44.97769547,63.78174591,86.60440063,83.29679871,81.67050171,62.29538727,68.47989655,62.5039444,45.78176498,45.21112823
6/19/2013 14:07,985.5620728,31.31224251,30.38593292,1.351978421,187.0241852,2.627259731,1.27528131,187.0241852,1596.019897,1596.988525,1609.52771,92.56472015,45.31485748,64.43387604,87.31356812,84.13652802,82.3261795,62.32144547,68.81948853,62.71253586,45.72988892,45.41861343
6/19/2013 15:07,978.3659668,31.54469681,29.22569656,1.342818737,186.4011078,2.637029886,1.294211149,186.374054,1561.408447,1562.39917,1572.27417,91.39227295,45.2370491,64.6164856,87.0246582,83.76912689,82.03766632,62.45180893,69.08071136,62.97327805,45.85960388,45.26299286
6/19/2013 16:07,989.5600586,31.67385864,30.63018799,1.348925233,186.5907135,2.627259731,1.278334498,186.5636292,1597.462036,1598.430298,1610.96582,92.27161407,45.26299286,64.64256287,87.12970734,83.84785461,82.09012604,62.5039444,69.2113266,63.07758713,45.78176498,45.41861343
6/19/2013 17:07,922.3953857,31.72551155,26.8441658,1.272593975,183.314621,2.602833748,1.330239773,183.3416748,1504.708374,1506.772095,1517.04895,90.21982574,45.18518448,64.6686554,86.28922272,83.08695221,81.2771759,62.94721985,69.86452484,63.28621292,45.67802048,45.08143616
6/19/2013 18:17,749.6860352,31.59636688,18.17293739,1.103138685,175.638443,2.566194534,1.463055849,175.638443,1250.316162,1251.569214,1256.56958,82.30581665,44.84803391,63.44267654,80.62171173,77.94876099,76.24655914,63.57309341,71.17131042,63.8860817,44.38125992,43.4738121
6/19/2013 19:27,698.5130005,31.15727997,16.09672546,1.05123353,172.9399567,2.556424141,1.505190611,172.9399567,1162.240845,1163.592773,1168.984619,79.66780853,44.04417419,61.40909576,77.4249115,74.80690765,73.28940582,63.57309341,71.56344604,64.17298889,43.88861847,42.79989624
6/19/2013 20:27,861.6272583,30.56329536,23.91304398,1.202369332,179.8796692,2.578407526,1.376038194,179.7445068,1419.661011,1420.760132,1431.704468,89.34049225,42.72212601,59.94985962,78.00115967,75.35649109,73.78644562,61.98254395,70.36104584,63.65133286,43.91455078,43.00723267
6/19/2013 21:27,921.5957642,29.96943474,26.23351479,1.283280253,183.9912262,2.6174891,1.334208846,184.01828,1493.728027,1494.766846,1503.052856,90.21982574,42.79989624,60.78363037,81.74917603,78.83948517,77.18921661,61.43516159,69.28971863,62.79075241,44.40717697,43.73307037
6/19/2013 22:27,878.418457,29.24658775,23.11919975,1.252747893,182.6381531,2.637029886,1.384281993,182.6381531,1391.604614,1394.953247,1397.181274,87.28871918,42.77397537,61.51335144,82.09012604,78.91809082,77.11061859,61.9564743,69.23745728,62.53002167,43.81084442,43.13684082
6/19/2013 23:27,850.4331665,28.75619888,22.32535553,1.220688701,181.0422821,2.619931698,1.399242997,181.0422821,1369.34021,1371.614624,1378.414795,86.11627197,41.32291412,60.31460571,79.3373642,76.24655914,74.57139587,61.33090591,69.28971863,62.29538727,43.26645279,42.61847687
6/20/2013 0:27,856.0302124,28.13683319,22.69174576,1.216108918,180.825943,2.607718706,1.391609788,180.825943,1384.243896,1385.369629,1394.342285,86.11627197,39.17338181,57.68408585,76.48218536,73.42021179,71.7726059,60.10617065,69.68161774,62.73861313,42.64437866,42.25567245
6/20/2013 1:27,852.0323486,27.64660454,22.3864212,1.202369332,180.3933258,2.595505714,1.393136382,180.3933258,1377.85083,1380.113037,1391.368408,86.70248413,38.5779686,56.56480408,75.53973389,72.5570755,70.85764313,59.4809494,69.86452484,62.73861313,42.69622421,42.07426453
6/20/2013 2:37,837.6398926,27.10484886,21.83683586,1.185576439,179.5823212,2.590620518,1.405044079,179.5823212,1360.263062,1360.263062,1376.237061,86.11627197,38.47442627,55.94025421,75.1733017,72.00791931,70.30878448,59.4809494,69.34195709,62.37359238,41.65970612,41.27109146
6/20/2013 3:46,807.2557983,26.61475372,20.61553383,1.161150455,178.3932343,2.585735321,1.424584866,178.4202881,1313.166626,1314.356445,1321.472534,84.65071106,36.61130905,53.70323563,72.190979,69.13295746,67.59196472,58.12669373,69.62937164,62.5039444,40.98613739,40.62350464
6/20/2013 4:46,814.4520264,26.07316208,20.37127495,1.162677169,178.3662262,2.590620518,1.427943349,178.3392181,1315.603882,1317.978271,1323.895386,84.94380951,35.86117172,52.37733841,70.83149719,67.87921906,66.28660583,57.50185776,69.57711792,62.34752274,40.93433762,40.59759903
6/20/2013 5:46,856.0302124,25.48008156,23.42452431,1.202369332,180.2311249,2.588177919,1.385808587,180.2040558,1396.012817,1398.246094,1407.143677,87.87493134,35.88702393,52.50731277,72.08638,69.00234985,67.3830719,57.4498024,69.42034149,62.37359238,41.29700089,40.83072281
6/20/2013 6:56,812.0532837,25.35117722,20.43234062,1.165730238,178.6364594,2.595505714,1.429775476,178.6904602,1312.984009,1315.362183,1320.105713,84.94380951,36.1456871,52.87124634,71.98178101,68.9500885,67.3830719,57.65804672,69.60323334,62.4778862,41.50426102,40.98613739
6/20/2013 7:56,828.8444824,25.84106827,21.89790154,1.191682816,180.095932,2.60039115,1.408708334,180.1770325,1352.910645,1355.214966,1360.958984,86.40937042,37.38747406,54.01529694,73.52482605,70.54399109,69.00234985,58.25689697,69.60323334,62.42573166,42.54071426,42.07426453
6/20/2013 9:06,850.4331665,27.46601105,22.50854874,1.197789431,180.068924,2.585735321,1.38794589,180.0418549,1392.801758,1393.921631,1400.62207,87.87493134,40.05373383,56.92918015,77.00588226,74.20502472,72.68785095,59.94985962,68.87171936,61.98254395,43.21459579,42.46297073
6/20/2013 10:06,868.0238647,28.75619888,22.87493896,1.226795316,181.3938293,2.610161304,1.383365989,181.3938293,1394.947266,1396.063477,1402.742065,87.28871918,40.93433762,58.36105728,78.78707123,75.88004303,74.28356171,60.28854752,69.26358795,62.4778862,43.60343933,43.05908203
6/20/2013 11:06,841.6377563,29.73707008,21.40938187,1.196262717,179.9607544,2.605276346,1.409013629,179.9878235,1346.139648,1349.613037,1354.230347,86.11627197,42.64437866,60.36671066,80.6479187,77.79160309,76.14181519,61.61761475,69.34195709,62.53002167,44.07010651,43.3182869
6/20/2013 12:06,837.6398926,30.30508232,22.08109474,1.182523131,179.1769257,2.585735321,1.40321219,179.1228638,1369.742188,1372.020996,1383.358398,87.28871918,43.3182869,60.83574295,80.33334351,77.3986969,75.72294617,61.90435028,69.65550232,62.84291458,44.1738205,43.3960495
6/20/2013 13:16,908.8024902,31.18309402,26.41670609,1.255801201,182.6381531,2.595505714,1.339704514,182.5840454,1484.635986,1483.587891,1496.11499,90.21982574,43.96639633,61.66973877,82.90328217,79.9925766,78.2893219,61.82614899,69.60323334,63.10367203,44.92583466,44.45904922
6/20/2013 14:26,925.5936279,32.11301422,28.12652588,1.284806967,184.0724335,2.612603903,1.327796936,184.0724335,1500.905396,1504.005005,1518.385864,90.80605316,44.61462784,62.89505768,84.84519958,81.85410309,80.14983368,62.13895798,69.81227112,63.41661453,45.52236938,45.18518448
6/20/2013 15:36,916.7982178,32.65559006,28.67611122,1.278700471,183.855896,2.612603903,1.333903432,183.855896,1494.894653,1495.932983,1502.147949,90.80605316,45.47049713,64.04257202,86.13166809,82.95576477,81.19851685,62.71253586,70.07357788,63.62524033,45.85960388,45.54831314
6/20/2013 16:46,873.6209717,32.47472,27.69907379,1.237481594,182.1782532,2.602833748,1.365352154,182.1782532,1429.503662,1429.503662,1438.185669,89.04737854,45.65207291,64.43387604,85.65903473,82.66719818,80.96250916,63.10367203,70.4394455,63.8860817,45.88553238,45.41861343
6/20/2013 17:56,822.447876,32.42305374,24.82901955,1.174890041,179.2850037,2.583292961,1.40840292,179.2850037,1354.721069,1354.721069,1358.174927,86.70248413,45.72988892,64.25126648,83.87408447,80.96250916,79.18013763,63.44267654,70.77922821,64.12082672,45.72988892,44.89989471
6/20/2013 18:56,796.0617065,32.39721298,23.36345863,1.153517246,177.9339447,2.583292961,1.429775715,177.960968,1313.484131,1314.674194,1321.792114,85.53003693,45.39268875,63.57309341,82.43112183,79.52083588,77.9225769,63.39052963,70.80535126,64.14691925,45.4964447,44.7183609
6/20/2013 20:06,731.2957153,32.11301422,19.14997673,1.084819198,174.3968506,2.571079731,1.486260533,174.3968506,1188.073975,1190.713623,1199.906494,81.13335419,45.13330078,62.5039444,79.2325592,76.63928986,74.96392059,63.67741776,71.48501587,64.51213074,44.74430084,43.78491211
6/20/2013 21:16,816.8508301,31.31224251,23.72985077,1.171836853,178.6904602,2.593063116,1.421226263,178.6094055,1322.526489,1323.707642,1329.597534,85.82315826,44.53683853,62.00862503,79.80912781,77.13682556,75.56589508,63.02544403,70.36104584,63.91214752,44.84803391,43.7589798
6/20/2013 22:16,744.0889893,30.64076233,19.76062775,1.113825083,176.2594147,2.588177919,1.474352837,176.2594147,1207.844116,1210.435425,1215.601685,81.71958923,43.96639633,61.72188187,79.36355591,76.45598602,74.91156769,63.18190002,70.28264618,63.54700089,44.53683853,43.52567291
6/20/2013 23:16,670.52771,29.89196587,15.7303381,1.023754239,171.0523376,2.563752174,1.539997935,171.0793304,1064.39978,1067.355591,1077.637207,76.29701233,42.82580185,60.23644638,75.35649109,72.84475708,71.30202484,63.26012802,71.14517975,63.78174591,44.12195206,42.43707275
6/21/2013 0:16,821.6482544,29.22078896,24.76795387,1.168783545,178.7715302,2.578407526,1.409623981,178.717514,1349.34668,1351.660889,1359.729004,86.40937042,42.04836655,59.32466888,77.81777954,74.96392059,73.34173584,61.43516159,69.2113266,62.68645096,43.86268616,42.98132706
6/21/2013 1:16,820.8486938,28.70457268,24.21836853,1.173363447,179.1498718,2.590620518,1.417257071,179.1498718,1330.391479,1331.565186,1338.584473,85.82315826,41.78926086,59.4809494,78.36791229,75.46121216,73.78644562,61.12240219,68.81948853,62.24323654,43.70714188,42.85172272
6/21/2013 2:26,796.8613281,27.74980927,22.32535553,1.148937464,177.9069366,2.590620518,1.441683054,177.9339447,1284.613525,1284.613525,1288.26062,84.65071106,41.40063095,59.24651337,77.66062927,74.64989471,73.0278244,60.99211502,68.7672348,61.98254395,43.18867111,42.3074913
6/21/2013 3:26,783.2662964,26.74372482,22.08109474,1.133671284,177.0425415,2.583292961,1.449621677,177.0425415,1268.049194,1269.283081,1275.43457,83.47826385,40.49401474,58.49126434,75.98474884,73.15861511,71.56344604,60.70545959,68.79335785,61.80007553,42.61847687,41.6078949
6/21/2013 4:36,783.2684937,25.89265251,22.44748688,1.135197878,177.0695801,2.580850363,1.445652485,177.0695801,1277.867432,1279.091675,1285.195923,84.65071106,39.71710587,57.60599136,74.96392059,72.190979,70.57012939,60.26248932,68.55825806,61.56547546,42.3852272,41.32291412
6/21/2013 5:46,824.8466187,25.35117722,24.2794342,1.174890041,179.1769257,2.593063116,1.418173075,179.1769257,1333.891113,1335.061401,1340.898193,86.40937042,39.3028183,57.18948746,75.85384369,72.84475708,71.30202484,59.74144363,67.95755768,61.09635544,42.46297073,41.53015518
6/21/2013 6:46,824.8466187,25.32538986,24.7068882,1.174890041,179.2579956,2.590620518,1.415730476,179.2309418,1333.851807,1336.191406,1345.509399,86.99560547,39.48405838,57.34566498,76.27272797,73.28940582,71.64187622,59.74144363,67.93143463,61.09635544,42.56663513,41.58198166
6/21/2013 7:46,844.036499,25.76371193,25.07328033,1.196262717,180.1770325,2.60039115,1.404128432,180.1770325,1354.063354,1355.214966,1368.959961,85.23692322,39.95014572,57.60599136,76.66545105,73.70796967,72.11251068,59.81959152,67.95755768,61.17454147,42.98132706,42.12609863
