SS_TimeStamp,GROSS_LOAD,AMBIENT_TEMPERATURE,SUCTION_STRAINER_DP,SUCTION_PRESSURE_1,SUCTION_TEMP_1,DISCHARGE_PRESSURE,PUMP_DELTA_PRESS_CV,DISCHARGE_TEMP_1,FLOW_1,FLOW_2,DISCHARGE_FLOW_COMMON,MOTOR_CURRENT,MOTOR_OB_TEMP_1,MOTOR_IB_TEMP_1,MOTOR_STATOR_TEMP_1,MOTOR_STATOR_TEMP_2,MOTOR_STATOR_TEMP_3,PUMP_IB_TEMP_1,PUMP_OB_TEMP_1,PUMP_OB_TEMP_2,IB_SEAL_DRAIN_TEMP,OB_SEAL_DRAIN_TEMP
6/21/2013 8:46,838.4394531,26.35684395,25.43966675,1.184049845,179.501236,2.583292961,1.399243116,179.4742279,1362.630493,1363.775879,1379.710938,86.70248413,40.23501205,57.68408585,76.63928986,73.70796967,72.08638,60.15829086,68.08812714,61.43516159,42.82580185,42.17791367
6/21/2013 9:46,887.2138672,27.13062859,29.22569656,1.232901692,181.7184143,2.585735321,1.352833629,181.6913452,1463.311768,1465.438354,1471.799561,89.63361359,40.88252258,58.62145996,78.78707123,75.80147552,74.10038757,60.21038818,68.19259644,61.80007553,43.81084442,43.03315735
6/21/2013 10:56,859.2285767,28.42068863,27.76013947,1.223742008,181.7454376,2.60039115,1.376649141,181.7995453,1411.221436,1414.527222,1423.30481,88.16804504,42.33340836,60.28854752,81.14606476,78.13210297,76.50836182,60.91391373,68.55825806,62.19110489,44.32938766,43.81084442
6/21/2013 11:57,822.447876,30.17597198,25.25647354,1.161150455,178.3662262,2.573522329,1.412371874,178.3392181,1344.972778,1347.295288,1351.928467,86.11627197,43.52567291,61.4872818,80.59547424,77.60823822,75.98474884,62.19110489,69.42034149,62.71253586,43.99232483,43.03315735
6/21/2013 13:06,900.8067017,30.7440567,30.38593292,1.239008307,182.2052765,2.583292961,1.344284654,182.1782532,1476.612549,1478.718628,1482.921875,90.21982574,44.12195206,62.06074905,83.29679871,80.20227051,78.52510071,61.98254395,69.28971863,62.97327805,44.92583466,44.22566986
6/21/2013 14:06,922.3953857,31.4930439,31.668293,1.268014193,183.5040283,2.597948313,1.32993412,183.4499512,1500.464233,1501.499268,1509.753906,90.80605316,44.64056778,63.28621292,85.08145142,82.09012604,80.33334351,62.29538727,69.3680954,63.20798492,45.62612915,45.05549622
6/21/2013 15:16,927.1928101,32.26804352,32.64533615,1.274120569,183.8017426,2.595505714,1.321385145,183.7746887,1513.545044,1517.643433,1524.789063,91.97850037,45.60018158,64.17298889,86.36804962,83.11317444,81.40825653,62.63431549,69.49871826,63.39052963,45.65207291,45.05549622
6/21/2013 16:16,917.5978394,32.39721298,31.4851017,1.263434291,183.314621,2.597948313,1.334514022,183.2875366,1496.474243,1497.512207,1500.621948,91.39227295,46.11902618,64.35561371,86.36804962,83.29679871,81.51316833,62.79075241,69.7600174,63.5209198,45.5742569,45.18518448
6/21/2013 17:16,838.4394531,32.26804352,27.33268547,1.182523131,179.6904602,2.575964928,1.393441796,179.6904602,1386.322144,1386.322144,1395.301025,87.87493134,46.22280502,64.30342865,84.50395966,81.53937531,79.73046112,63.10367203,70.30878448,63.78174591,45.34080124,44.53683853
6/21/2013 18:16,779.2705078,32.24219894,22.87493896,1.13977766,177.4747009,2.585735321,1.445957661,177.4477081,1272.687866,1272.687866,1278.820068,83.7713623,46.22280502,63.85999298,82.37864685,79.41598511,77.81777954,63.5209198,70.41333008,63.78174591,45.13330078,43.86268616
6/21/2013 19:16,820.0490723,31.85468102,25.07328033,1.168783545,178.5823975,2.590620518,1.421836972,178.5553589,1327.281372,1328.458374,1339.004639,86.11627197,45.98930359,63.10367203,81.88031006,79.07530212,77.45108795,63.31229401,69.86452484,63.39052963,44.61462784,43.4738121
6/21/2013 20:16,799.2600098,31.13144684,23.2413311,1.188629746,180.6366577,2.619931698,1.431301951,180.7177734,1287.482544,1288.692993,1294.727905,83.7713623,45.39268875,63.18190002,82.64093781,79.59944916,77.9225769,63.02544403,69.42034149,63.02544403,44.64056778,43.52567291
6/21/2013 21:26,796.8613281,30.35671425,23.97410965,1.144357562,177.7988586,2.578407526,1.434049964,177.7988586,1304.033813,1305.232666,1311.210693,84.65071106,44.74430084,62.5039444,80.30711365,77.45108795,75.85384369,63.07758713,69.42034149,62.79075241,44.01824188,42.77397537
6/21/2013 22:26,852.8319092,29.89196587,27.21055412,1.200842738,180.4474182,2.593063116,1.392220378,180.4474182,1387.951294,1387.951294,1392.438721,87.87493134,44.30345535,62.08682632,81.59183502,78.47268677,76.84877014,62.55610275,69.00234985,62.58218002,44.12195206,43.18867111
6/21/2013 23:26,817.6503906,29.47891808,24.52369499,1.174890041,179.2850037,2.595505714,1.420615673,179.2579956,1316.155273,1317.341309,1325.613892,84.94380951,43.99232483,61.43516159,80.25471497,77.13682556,75.46121216,62.16502762,68.9500885,62.32144547,43.52567291,42.4888916
6/22/2013 0:26,848.0343628,28.96265984,26.59990311,1.194736123,180.095932,2.593063116,1.398326993,180.068924,1375.848267,1379.246216,1384.890991,86.70248413,43.60343933,60.52305984,79.46840668,76.40364838,74.85921478,61.38302612,68.55825806,62.0346756,43.370121,42.43707275
6/22/2013 1:26,824.0470581,28.52391815,25.13434219,1.173363447,179.1228638,2.593063116,1.419699669,179.1498718,1323.330078,1324.509766,1330.392822,85.53003693,42.69622421,59.89774323,78.68228912,75.72294617,73.96955872,61.0442276,68.40155029,61.74795151,43.13684082,42.22975159
6/22/2013 2:26,815.2516479,28.11104393,24.89008331,1.164203644,178.7985687,2.588177919,1.423974276,178.825592,1320.007935,1322.373169,1329.443237,84.94380951,42.12609863,59.42884445,77.73920441,74.85921478,73.23708344,60.83574295,68.27097321,61.61761475,43.11091232,42.10017776
6/22/2013 3:27,796.0617065,27.85299873,23.48558998,1.14741087,177.9069366,2.585735321,1.438324451,177.9069366,1289.490112,1290.702393,1297.952026,83.47826385,41.68561935,58.88188171,76.90115356,73.8649292,72.29555511,60.75756454,68.21871948,61.46123505,42.79989624,41.71151352
6/22/2013 4:36,804.0575562,27.46601105,24.2794342,1.150463939,177.9339447,2.580850363,1.430386424,177.8798828,1302.779175,1305.177856,1313.539185,84.06447601,41.32291412,58.33501053,76.037117,73.23708344,71.58959198,60.60122299,68.16649628,61.25272369,42.67030334,41.55606842
6/22/2013 5:36,830.4436646,27.23381805,25.62286377,1.184049845,179.609375,2.597948313,1.413898468,179.609375,1345.244629,1348.72168,1351.03479,84.94380951,40.59759903,58.23085022,76.58690643,73.68177795,72.08638,60.31460571,67.77475739,61.17454147,42.72212601,41.68561935
6/22/2013 6:46,816.8508301,27.05324554,24.34049797,1.167256832,178.8526001,2.595505714,1.428248882,178.8526001,1304.514526,1306.907837,1311.68103,83.7713623,41.03795242,58.15274048,76.45598602,73.4463501,71.87719727,60.31460571,67.77475739,61.01816177,42.69622421,41.50426102
6/22/2013 7:46,837.6398926,27.31120872,26.05031776,1.187103033,179.825592,2.60039115,1.413288116,179.825592,1349.725952,1352.036743,1360.093506,84.94380951,41.50426102,58.33501053,77.03205872,74.15272522,72.47863007,60.62728882,67.67030334,61.0442276,42.77397537,41.76334381
6/22/2013 8:56,832.8423462,28.2142601,26.05031776,1.173363447,178.9066467,2.585735321,1.412371874,178.825592,1349.273438,1350.430908,1364.244141,86.70248413,42.10017776,59.32466888,77.94876099,74.99007416,73.42021179,61.43516159,67.95755768,61.35697937,43.18867111,41.8928833
6/22/2013 9:56,873.6209717,28.47231483,28.37078857,1.217635512,181.1234131,2.593063116,1.375427604,181.096344,1416.268921,1417.368896,1426.137085,88.46116638,42.43707275,59.975914,79.46840668,76.40364838,74.78070831,61.43516159,67.93143463,61.51335144,43.3182869,42.3074913
6/22/2013 10:57,862.4268188,28.57554436,28.06546021,1.216108918,181.447937,2.597948313,1.381839395,181.5020294,1402.637207,1403.74707,1414.798584,88.16804504,42.51481247,60.13222885,80.25471497,77.08444214,75.43501282,61.12240219,68.06202698,61.64368439,43.60343933,42.85172272
6/22/2013 12:06,831.2432251,28.83362198,25.68392754,1.171836853,178.6904602,2.585735321,1.413898468,178.6094055,1341.296265,1342.460815,1354.052002,86.11627197,42.3074913,60.08011246,78.2893219,75.38269043,73.83873749,61.5394249,68.47989655,61.82614899,43.26645279,42.17791367
6/22/2013 13:06,887.2138672,29.42728043,29.16463089,1.232901692,181.9347687,2.60039115,1.367489457,181.9077301,1434.102417,1436.271606,1442.76001,88.75426483,42.56663513,60.26248932,80.62171173,77.47727203,75.88004303,61.69580841,68.34931946,61.90435028,44.04417419,43.24052429
6/22/2013 14:06,908.0029297,29.89196587,30.56912994,1.257327676,182.935791,2.612603903,1.355276227,182.935791,1457.88916,1457.88916,1463.210938,89.63361359,43.24052429,61.27878952,82.06387329,79.07530212,77.29395294,61.74795151,68.58438873,62.32144547,44.58869171,43.81084442
6/22/2013 15:06,905.604126,30.27925491,30.87445068,1.252747893,182.9087067,2.60039115,1.347643256,182.8816681,1469.617798,1470.675171,1477.004395,89.34049225,43.44790649,62.00862503,82.87706757,79.86151123,78.07974243,62.08682632,68.79335785,62.4778862,44.79615784,44.12195206
6/22/2013 16:06,888.0134277,29.76288986,29.34782791,1.232901692,181.9618378,2.597948313,1.36504662,181.9618378,1437.302002,1439.466431,1443.785156,88.46116638,44.04417419,62.39967346,82.74588776,79.70426941,77.89635468,62.45180893,68.92398071,62.5039444,44.74430084,43.86268616
6/22/2013 17:07,820.0490723,29.04010963,25.07328033,1.174890041,179.3390808,2.597948313,1.423058271,179.3931427,1324.342285,1326.69812,1330.224487,85.53003693,43.65528107,62.55610275,81.69671631,78.73469543,76.97970581,62.76469421,69.05458069,62.24323654,44.5109024,43.3960495
6/22/2013 18:16,792.0637817,28.62715149,23.8519783,1.144357562,177.7988586,2.583292961,1.438935399,177.7988586,1293.196045,1295.612793,1300.432861,84.35759735,43.00723267,61.33090591,79.41598511,76.45598602,74.78070831,62.55610275,69.00234985,62.11289597,43.99232483,42.82580185
6/22/2013 19:16,808.8549805,28.24005318,24.95114899,1.15504396,178.0960388,2.580850363,1.425806403,178.0960388,1318.1427,1320.513062,1328.776001,85.53003693,42.25567245,60.23644638,78.26309967,75.43501282,73.81259155,62.06074905,68.7672348,61.98254395,43.65528107,42.54071426
6/22/2013 20:26,832.0428467,27.56920815,25.74499321,1.185576439,179.7174835,2.60039115,1.414814711,179.7174835,1341.68335,1344.008301,1349.802979,86.11627197,41.63378906,59.55909348,78.36791229,75.48737335,73.83873749,61.38302612,68.32319641,61.61761475,43.49974442,42.54071426
6/22/2013 21:26,878.418457,27.07904816,29.77528191,1.237481594,182.1241302,2.602833748,1.365352154,182.0700226,1432.865845,1435.036499,1442.608276,89.34049225,41.21928787,59.42884445,79.15395355,76.11564636,74.36206055,61.01816177,67.90531921,61.4872818,43.4738121,42.51481247
6/22/2013 22:26,840.8381348,26.82110405,26.23351479,1.199316025,180.4203491,2.605276346,1.405960321,180.4203491,1355.003418,1355.003418,1363.036865,86.40937042,39.89836502,58.64750671,77.66062927,74.49285126,72.84475708,60.62728882,68.00978088,61.22665405,43.03315735,42.25567245
6/22/2013 23:26,808.0554199,26.66632843,24.40156364,1.162677169,178.6634521,2.595505714,1.432828546,178.6634521,1307.03833,1310.620239,1318.940308,84.94380951,39.76888275,57.81427002,76.0632782,73.0278244,71.35430145,60.28854752,68.00978088,61.09635544,42.77397537,41.68561935
6/23/2013 0:26,848.0343628,26.02157593,26.78310013,1.197789431,180.2311249,2.60039115,1.402601719,180.2040558,1368.93457,1367.794556,1379.153198,86.40937042,39.09571838,57.26757431,75.98474884,72.89704132,71.22360229,59.76749802,67.67030334,60.96604156,42.72212601,41.81515503
6/23/2013 1:26,817.6503906,24.91288948,24.95114899,1.17031014,178.8796539,2.595505714,1.425195575,178.8796539,1316.418213,1317.604492,1328.233276,84.65071106,39.69120789,57.39772034,75.67062378,72.79244232,71.09288788,60.21038818,67.48751831,60.62728882,42.33340836,41.21928787
6/23/2013 2:26,820.0490723,24.62932968,25.37860489,1.173363447,179.0958405,2.595505714,1.422142267,179.0688019,1328.100708,1329.276367,1336.308228,84.94380951,39.89836502,57.52789688,75.46121216,72.50476074,70.85764313,60.26248932,67.30474091,60.36671066,42.3852272,41.21928787
6/23/2013 3:26,792.8634033,24.91288948,23.79091644,1.148937464,177.960968,2.590620518,1.441683054,177.9339447,1287.0448,1288.259399,1291.896118,83.47826385,39.45817947,57.05932999,74.70220184,71.87719727,70.30878448,60.26248932,67.43527985,60.57516479,42.43707275,41.19337845
6/23/2013 4:36,794.4625244,23.67573357,23.36345863,1.145884156,177.6638184,2.595505714,1.449621558,177.6638184,1271.335327,1273.793823,1278.696899,82.89203644,37.82738876,55.5499649,72.76630402,69.70774841,68.14037323,59.40280914,67.77475739,60.8096962,41.84107208,40.85663223
6/23/2013 5:37,820.0490723,21.76933479,25.07328033,1.167256832,178.825592,2.590620518,1.423363686,178.7985687,1318.843628,1321.21106,1328.28772,84.35759735,36.79240036,54.66549301,72.40015411,69.34195709,67.69642639,58.75167847,67.22641754,60.23644638,41.40063095,40.41630173
6/23/2013 6:37,746.487793,21.1770153,20.24914551,1.103138685,176.0164185,2.585735321,1.482596636,176.1513977,1200.103882,1204.014404,1213.0896,80.25402832,35.83530426,53.26121521,70.30878448,67.33085632,65.60800934,58.33501053,67.64418793,60.54909897,40.67531967,40.10553741
6/23/2013 7:46,660.1331177,21.69205475,16.27992249,1.002381563,170.2167664,2.546653748,1.544272184,170.2167664,1067.838623,1070.787598,1076.661621,75.41767883,37.4392395,53.80725098,68.42767334,65.94728088,64.51213074,60.10617065,68.74110413,60.83574295,41.4265213,39.3028183
6/23/2013 8:46,660.1331177,22.28446198,16.89057159,1.000854969,170.2167664,2.541768789,1.54091382,170.2167664,1079.585449,1083.958008,1091.206665,77.02980042,37.82738876,53.33921814,68.11425018,65.58190918,64.04257202,60.54909897,68.61051178,61.01816177,41.16746521,39.17338181
6/23/2013 9:56,782.4688721,22.87697792,23.54665375,1.115351677,175.5844574,2.558866978,1.443515301,175.4494629,1289.940186,1292.369019,1300.834106,84.65071106,35.88702393,51.62363434,68.27097321,65.39923859,63.93824005,58.25689697,68.29707336,61.4872818,40.20912933,39.63942719
6/23/2013 10:57,729.6965332,23.26343536,18.96678162,1.116878271,176.7994843,2.6174891,1.500610828,176.9615173,1142.108643,1146.213623,1157.088745,79.37469482,35.42150116,51.25984573,69.28971863,66.41710663,64.79911041,57.16345215,68.87171936,61.77400589,40.77890778,40.39041519
6/23/2013 12:06,720.1016235,23.83034897,19.6384964,1.054286718,172.5623627,2.553981543,1.499694824,172.4544525,1174.654053,1175.99231,1182.661255,79.96090698,35.55081177,50.8441391,66.78256226,64.19908142,62.76469421,57.99652481,70.41333008,62.92113495,40.62350464,39.69120789
6/23/2013 13:16,716.9033203,24.62932968,19.33316994,1.071079493,173.9111633,2.568637133,1.49755764,173.88414,1158.956055,1163.014526,1176.441528,79.66780853,36.19741058,51.38977432,68.34931946,65.60800934,64.06866455,58.07463455,70.38718414,63.05152512,40.85663223,40.23501205
6/23/2013 14:26,698.5130005,25.24804688,18.47826385,1.048180223,172.8590393,2.563752174,1.515571952,172.8590393,1132.141968,1134.916138,1140.444214,78.49536133,36.53368378,51.77957153,68.42767334,65.84289551,64.30342865,58.56938553,70.62239075,63.18190002,41.19337845,40.41630173
6/23/2013 15:36,688.9180298,25.40273476,17.80654716,1.049706817,172.8050842,2.568637133,1.518930316,172.8050842,1115.385986,1116.7948,1123.812744,77.90913391,36.61130905,51.8575325,68.47989655,65.92119598,64.43387604,58.62145996,70.59627533,63.18190002,41.40063095,40.67531967
6/23/2013 16:36,599.3650513,25.73792267,13.71519184,0.938263237,166.5266876,2.514899969,1.576636732,166.5266876,986.8151245,990.0181885,996.3931274,73.07279205,36.89587021,51.96149445,66.75647736,64.19908142,62.81683731,59.81959152,72.16481781,64.06866455,41.91880035,40.26091385
6/23/2013 17:46,637.7428589,25.66057014,15.66927242,0.984062016,169.165863,2.541768789,1.557706773,169.165863,1041.50415,1044.530884,1049.054688,74.83145142,36.74064636,51.44173431,66.67816162,64.25126648,62.81683731,59.5070076,71.90335083,64.04257202,41.71151352,40.41630173
6/23/2013 18:56,554.588562,25.48008156,12.06644058,0.887884617,163.5400238,2.478261232,1.590376616,163.5668945,921.8688354,923.5896606,930.4413452,70.43478394,36.1456871,50.58434296,64.30342865,61.90435028,60.44489288,59.61118317,72.71398926,64.32952118,42.35931015,40.18322754
6/23/2013 20:06,598.5654907,25.22226143,13.53199863,0.930630147,165.6922913,2.510014772,1.579384625,165.611557,975.9985962,979.2401123,985.690979,72.1934433,36.01635361,50.27260971,64.30342865,62.0346756,60.57516479,59.5070076,72.03407288,63.70350647,41.81515503,40.0278511
6/23/2013 21:06,618.5549927,25.01601028,14.69223404,0.96268934,168.0345154,2.527112961,1.564423621,168.0345154,1012.904968,1016.02063,1023.768311,73.95211792,35.57668304,50.11676025,64.74691772,62.39967346,60.96604156,59.1944313,71.51116943,63.44267654,41.50426102,40.13142014
6/23/2013 22:06,648.1394653,24.93867493,15.85246658,0.9932217,169.7047424,2.539326191,1.546104491,169.7047424,1053.255127,1056.246582,1066.650269,75.12456512,35.26634979,50.19468689,65.60800934,62.97327805,61.59154129,58.75167847,71.19745636,63.28621292,41.45243454,40.28681946
6/23/2013 23:16,598.5654907,24.83555603,13.83732319,0.938263237,166.5535889,2.512457371,1.574194133,166.5805359,985.1807251,989.9887695,991.5863037,72.77967834,35.08534241,49.93494415,64.19908142,61.77400589,60.44489288,58.96001434,71.69417572,63.44267654,41.65970612,39.95014572
6/24/2013 0:16,687.3188477,24.70667839,17.74548149,1.022227645,170.6210785,2.546653748,1.524426103,170.4323883,1119.605713,1119.605713,1130.813232,77.90913391,35.16291046,49.75313187,65.320961,62.73861313,61.35697937,58.54333878,70.90991211,63.07758713,41.34880829,40.18322754
6/24/2013 1:16,752.8843994,24.57778549,21.22618484,1.092452407,174.9636078,2.566194534,1.473742127,174.9365997,1227.996582,1229.273438,1233.096191,81.71958923,35.11120224,50.6103096,68.14037323,65.320961,63.85999298,57.21549988,69.44647217,62.16502762,41.03795242,40.80481339
6/24/2013 2:17,719.3001099,24.39735603,20.24914551,1.064973116,173.7762451,2.558866978,1.493893862,173.7762451,1187.137573,1188.459961,1195.050293,79.96090698,34.74921417,50.68826294,67.87921906,65.11220551,63.65133286,57.18948746,69.39421082,61.98254395,40.80481339,40.57171249
6/24/2013 3:26,712.9054565,24.21693611,19.69956207,1.05123353,173.1017914,2.551538944,1.500305414,173.1017914,1175.586792,1178.257935,1182.253418,79.66780853,34.41309738,50.24662781,67.27862549,64.48603821,62.94721985,57.05932999,69.28971863,61.77400589,40.70120621,40.31272125
6/24/2013 4:36,723.2999268,24.08806229,20.00488663,1.052760124,173.0747986,2.549096346,1.496336222,173.0747986,1183.598022,1186.251343,1191.540039,79.96090698,34.05118561,49.98688126,66.67816162,63.96432877,62.55610275,56.95521164,69.2113266,61.77400589,40.54580688,40.10553741
6/24/2013 5:46,793.6629639,23.93343544,24.09623718,1.135197878,177.1506042,2.573522329,1.438324451,177.0965576,1297.296509,1298.502563,1306.91333,83.7713623,33.84440994,49.85700607,68.16649628,65.320961,63.80781937,56.14842987,68.21871948,61.17454147,40.83072281,40.44220352
6/24/2013 6:56,740.0911255,23.88190079,20.98192596,1.072606206,174.1539917,2.553981543,1.481375337,174.1809692,1215.616821,1218.197144,1222.057495,80.25402832,34.12873077,50.35053253,68.00978088,65.13829803,63.57309341,56.61686707,68.5321579,61.17454147,40.75302124,40.31272125
6/24/2013 7:57,768.8760376,24.06230164,22.02002907,1.133671284,177.2316284,2.595505714,1.461834431,177.2316284,1235.418335,1237.949463,1248.022461,81.13335419,34.72335052,50.55836105,68.63663483,65.66021729,64.12082672,56.48672867,68.42767334,61.51335144,40.75302124,40.49401474
6/24/2013 9:06,829.644043,24.65511131,25.98925209,1.17031014,178.8526001,2.580850363,1.410540223,178.825592,1352.740479,1355.048462,1363.095825,86.11627197,35.26634979,51.05199432,70.67468262,67.61808014,66.05168152,56.27853012,68.61051178,61.87827301,41.47834778,41.4265213
6/24/2013 10:16,869.6230469,25.32538986,28.85930824,1.211529016,180.907074,2.585735321,1.374206305,180.8800049,1420.858643,1423.050903,1428.51709,88.16804504,36.55955887,52.79325485,73.603302,70.49172974,68.89785004,57.26757431,68.9500885,62.29538727,42.28157043,42.3074913
6/24/2013 11:26,759.2810059,26.22788811,21.10405731,1.135197878,177.501709,2.607718706,1.472520828,177.5557404,1217.351563,1219.919067,1227.59021,81.4264679,37.8015213,54.40538406,73.81259155,70.98832703,69.39421082,58.51729202,69.86452484,62.68645096,43.11091232,42.82580185
6/24/2013 12:27,834.4415283,27.18223381,26.53883743,1.185576439,179.6634216,2.588177919,1.40260148,179.6363983,1362.517578,1364.807251,1371.653076,86.40937042,38.60385513,54.82155991,74.91156769,71.98178101,70.33490753,58.72563171,69.89066315,63.18190002,43.60343933,43.421978
6/24/2013 13:27,873.6209717,28.03363419,28.85930824,1.223742008,181.4208984,2.597948313,1.374206305,181.3938293,1415.998413,1417.098022,1425.864624,88.16804504,39.56175232,55.86219406,77.13682556,74.10038757,72.50476074,59.09024429,70.15196991,63.67741776,44.22566986,44.12195206
6/24/2013 14:27,851.2327271,28.67877579,27.39374542,1.205422521,180.5825653,2.60039115,1.394968629,180.5825653,1383.330688,1384.457397,1391.198853,86.99560547,40.51990128,57.00726318,78.0535202,75.12094116,73.49868011,59.61118317,70.57012939,63.93824005,44.30345535,44.1738205
6/24/2013 15:27,852.0323486,29.19497299,27.21055412,1.205422521,180.5825653,2.597948313,1.392525792,180.5825653,1379.944824,1379.944824,1388.9552,86.99560547,41.16746521,57.55392838,78.68228912,75.64442444,73.91726685,60.36671066,70.90991211,64.25126648,44.58869171,44.40717697
6/24/2013 16:27,861.6272583,29.37566185,28.4929142,1.214582324,181.1234131,2.593063116,1.378480792,181.096344,1407.439331,1409.651855,1418.467896,87.58181763,41.29700089,57.99652481,79.12772369,76.08944702,74.41436005,60.60122299,71.01447296,64.38168335,44.84803391,44.58869171
6/24/2013 17:27,716.1036987,29.47891808,20.43234062,1.075659394,174.8556213,2.563752174,1.48809278,174.9365997,1196.941284,1199.559692,1204.779785,80.84025574,40.85663223,58.0485878,76.27272797,73.55096436,71.74645233,61.51335144,72.21710968,64.9295578,44.66648483,44.25160599
6/24/2013 18:37,772.8739014,29.32404518,22.75280762,1.124511361,176.8264771,2.573522329,1.449010968,176.8535004,1266.936279,1269.405518,1275.557373,83.47826385,40.10553741,57.08536148,75.43501282,72.74011993,70.98832703,60.91391373,71.90335083,64.877388,44.87395477,44.53683853
6/24/2013 19:37,610.5591431,28.96265984,14.81436253,0.953529477,167.5228424,2.519785404,1.566255927,167.5497894,1017.835938,1019.388245,1025.573853,73.95211792,39.43228531,55.78414154,70.80535126,68.27097321,66.75647736,62.26931381,73.91726685,65.66021729,44.35532379,42.85172272
6/24/2013 20:37,786.4667358,28.42068863,23.97410965,1.104665279,174.6127472,2.546653748,1.441988468,174.4238129,1303.945801,1306.351318,1308.752075,84.65071106,38.5779686,54.11931992,71.22360229,68.61051178,67.12197876,60.18432236,71.90335083,64.64256287,43.18867111,42.67030334
6/24/2013 21:37,858.4268799,27.93042374,27.57694244,1.222215414,181.447937,2.607718706,1.385503292,181.4749603,1393.755493,1394.872559,1405.994385,88.46116638,38.37090683,54.56145096,75.56589508,72.50476074,70.90991211,58.8037529,70.09971619,63.44267654,43.60343933,43.49974442
6/24/2013 22:47,797.6608276,27.51759911,23.8519783,1.164203644,178.6364594,2.60039115,1.436187506,178.6364594,1295.047974,1296.25415,1303.467651,84.06447601,38.13795853,54.82155991,74.5190506,71.40659332,69.78613281,58.88188171,70.04743958,63.05152512,43.24052429,42.79989624
6/24/2013 23:57,802.458374,27.1564312,23.91304398,1.150463939,177.8258972,2.585735321,1.435271382,177.8258972,1301.617676,1304.018799,1308.807617,84.06447601,37.4133606,54.17132568,72.94936371,70.09971619,68.50602722,58.67355347,69.96904755,62.92113495,42.74805069,42.3852272
6/25/2013 0:57,799.2580566,26.79530525,24.15730286,1.150463939,177.960968,2.585735321,1.435271382,177.960968,1297.91394,1300.321411,1308.712891,83.18515015,36.79240036,53.52122116,72.21710968,69.28971863,67.61808014,58.36105728,69.83840179,62.79075241,42.592556,42.1520195
6/25/2013 1:57,790.4646606,26.33104897,23.60771942,1.138250947,177.3936768,2.583292961,1.445042014,177.366684,1278.890869,1281.335571,1294.699707,82.89203644,36.11981583,52.79325485,71.17131042,68.14037323,66.59983063,58.02256775,69.68161774,62.55610275,42.35931015,42.02244568
6/25/2013 2:57,789.6651001,25.89265251,23.42452431,1.138250947,177.3936768,2.585735321,1.447484374,177.4206696,1277.650635,1277.650635,1287.411377,83.18515015,35.55081177,52.16942215,70.4394455,67.5658493,65.92119598,57.65804672,69.52484894,62.32144547,42.07426453,41.71151352
6/25/2013 4:07,785.6671753,25.40273476,23.2413311,1.136724472,177.2316284,2.585735321,1.449010849,177.2316284,1275.308105,1275.308105,1286.305542,83.18515015,35.05947495,51.80554581,69.89066315,66.93921661,65.34705353,57.31962967,69.26358795,62.0346756,41.55606842,41.24517822
6/25/2013 5:07,799.2600098,24.91288948,23.79091644,1.150463939,178.0149841,2.593063116,1.442599177,178.0149841,1284.55957,1285.776489,1294.261963,83.47826385,35.00777054,51.57167053,70.02132416,67.0436554,65.42533875,57.39772034,69.28971863,62.16502762,41.99652863,41.65970612
6/25/2013 6:17,805.6566162,24.70667839,24.03517532,1.159623861,178.4742889,2.595505714,1.435881853,178.4742889,1297.567871,1296.362793,1307.168945,83.47826385,35.11120224,51.64962769,70.12585449,67.22641754,65.66021729,57.29359055,69.18521881,62.00862503,42.04836655,41.65970612
6/25/2013 7:27,787.2663574,24.39735603,23.05813408,1.135197878,177.3936768,2.588177919,1.452980042,177.4206696,1273.954102,1275.181763,1280.080688,82.5989151,34.98190689,51.33781052,69.73388672,66.70424652,65.08612061,57.34566498,69.13295746,61.85219955,41.76334381,41.21928787
6/25/2013 8:27,750.4856567,24.3715744,21.28725052,1.101612091,175.395462,2.575964928,1.474352837,175.341507,1220.049561,1222.617554,1232.835815,82.01270294,34.77505493,50.92207718,68.63663483,65.71240234,64.17298889,57.52789688,69.44647217,62.0346756,41.50426102,41.08975601
6/25/2013 9:27,786.4667358,24.19115639,23.2413311,1.130617976,177.0965576,2.578407526,1.44778955,177.0965576,1276.622437,1279.072388,1288.825073,83.7713623,34.59407425,50.55836105,69.00234985,66.07778931,64.43387604,57.00726318,68.89785004,61.64368439,41.32291412,40.88252258
6/25/2013 10:27,816.8508301,24.08806229,25.37860489,1.161150455,178.6904602,2.583292961,1.422142506,178.6904602,1327.182983,1327.182983,1334.228882,84.94380951,34.51651382,50.53237534,69.81227112,66.73036194,65.19049835,56.69494247,68.42767334,61.38302612,41.16746521,40.70120621
6/25/2013 11:27,712.9054565,23.98497009,20.24914551,1.054286718,174.1000214,2.546653748,1.492367029,174.2349396,1192.122803,1194.753906,1205.220581,80.84025574,33.97364044,50.24662781,67.48751831,64.53822327,62.94721985,57.03329468,69.05458069,61.40909576,40.36450958,39.76888275
6/25/2013 12:37,717.7028809,24.06230164,18.60039139,1.058866501,172.9938812,2.568637133,1.509770632,172.9399567,1145.898438,1145.898438,1151.373535,78.78846741,33.99949265,49.33759689,66.07778931,63.36444473,61.9564743,57.16345215,69.34195709,61.85219955,40.41630173,39.82068253
6/25/2013 13:47,710.5066528,24.65511131,18.78358459,1.055813432,173.182724,2.566194534,1.510381103,173.1557159,1147.137207,1149.87439,1156.688843,79.66780853,34.93020248,50.03884125,67.30474091,64.6686554,63.15581512,57.60599136,69.65550232,62.21715927,40.98613739,40.31272125
6/25/2013 14:47,693.7154541,25.04179573,18.11187172,1.031387329,171.8072357,2.549096346,1.517709017,171.8342285,1129.970459,1132.75293,1141.059692,78.49536133,35.13706589,50.35053253,66.99142456,64.43387604,63.02544403,58.23085022,70.15196991,62.55610275,41.14157486,40.20912933
6/25/2013 15:47,680.9221802,24.91288948,17.07376862,1.022227645,171.0253906,2.553981543,1.531753898,171.0253906,1092.184937,1093.626465,1103.663818,76.59012604,35.39565277,50.35053253,66.9131012,64.25126648,62.79075241,58.62145996,70.54399109,62.84291458,41.34880829,40.18322754
6/25/2013 16:47,692.9159546,24.99024391,18.11187172,1.048180223,172.9129639,2.566194534,1.518014312,172.9938812,1127.888062,1132.061768,1136.220337,78.49536133,35.36978912,50.58434296,67.61808014,64.98175049,63.46876907,58.23085022,70.15196991,62.66039276,41.21928787,40.51990128
6/25/2013 17:47,544.9936523,24.93867493,12.06644058,0.895517826,164.6159515,2.485588789,1.590070963,164.7236023,921.2992554,924.7356567,934.9691162,70.72789764,34.98190689,50.09078217,64.25126648,61.82614899,60.44489288,58.9860611,71.87719727,63.39052963,41.68561935,39.63942719
6/25/2013 18:57,519.4070435,24.80979156,10.66194534,0.857352257,161.4429474,2.456277847,1.598925591,161.4967041,869.6201782,876.90979,884.1390991,68.38298798,34.38726044,48.87018967,61.69580841,59.55909348,58.23085022,59.09024429,72.76630402,64.25126648,42.67030334,39.89836502
6/25/2013 20:07,520.206604,24.47467804,10.78407383,0.858878732,161.4967041,2.456277847,1.597399116,161.5235748,858.5575562,862.2566528,871.43573,67.79677582,33.71516037,48.09133911,60.88787079,58.59541321,57.21549988,58.69958115,72.50476074,63.85999298,42.35931015,39.50995636
6/25/2013 21:07,667.3293457,24.19115639,16.0356636,0.997801602,168.707901,2.549096346,1.551294744,168.5462799,1064.349731,1067.313721,1074.687744,76.29701233,33.19826508,47.54622269,62.32144547,59.81959152,58.46521759,58.20483017,71.01447296,62.84291458,40.44220352,38.83682251
6/25/2013 22:07,637.744873,23.83034897,14.8754282,0.991695046,169.7855835,2.546653748,1.554958701,169.8933868,1021.217163,1025.840088,1038.067505,74.24523926,32.86231232,47.88366699,63.46876907,60.83574295,59.5070076,57.57995224,70.20425415,62.11289597,40.26091385,39.17338181
6/25/2013 23:17,522.6054077,23.44380569,10.66194534,0.855825603,161.2279205,2.461162806,1.605337203,161.2279205,869.7474976,871.5758057,882.4664307,68.08988953,32.75894547,47.49432373,60.18432236,57.94443893,56.61686707,58.10067368,71.61574554,62.71253586,41.84107208,39.04393005
6/26/2013 0:17,523.4049683,23.16036987,10.78407383,0.855825603,161.3891907,2.458720207,1.602894604,161.4429474,865.977478,869.6453247,878.7479858,68.08988953,31.69969368,46.37846756,58.8037529,56.40865707,55.15971756,57.39772034,71.56344604,62.84291458,41.14157486,38.44855499
6/26/2013 1:17,725.6986694,22.85120964,19.33316994,1.077186108,173.8301697,2.580850363,1.503664255,173.7222748,1160.398804,1163.103271,1173.85791,79.08158112,31.46721077,46.35251999,62.08682632,59.45489502,58.17878342,55.94025421,69.15908051,61.5394249,38.83682251,38.29324341
6/26/2013 2:27,725.6986694,22.61933708,19.33316994,1.072606206,174.1000214,2.573522329,1.500916123,174.1000214,1168.272095,1169.615479,1178.975708,79.37469482,31.69969368,47.31264877,64.17298889,61.22665405,59.84564972,55.4719162,68.58438873,60.99211502,39.14748764,38.81094742
6/26/2013 3:37,643.34198,22.51629066,15.66927242,0.981008708,168.9503326,2.536883354,1.555874646,168.9503326,1041.62207,1044.64917,1052.178833,74.83145142,31.31224251,46.87147903,61.74795151,59.03815842,57.73616791,56.64287567,69.57711792,61.30483627,39.40638733,38.03443146
6/26/2013 4:37,645.7406616,22.49054527,15.60820675,0.984062016,169.165863,2.536883354,1.552821338,169.165863,1047.546997,1050.556396,1059.533081,74.83145142,31.26059341,46.32658768,61.22665405,58.56938553,57.29359055,56.61686707,69.60323334,61.46123505,39.48405838,38.21559906
6/26/2013 5:37,666.5297241,22.46478081,16.52418327,1.006961346,170.2976227,2.551538944,1.544577599,170.2976227,1075.152588,1078.081299,1081.002197,75.41767883,31.23476028,46.19685364,61.33090591,58.82980728,57.39772034,56.40865707,69.31583405,61.38302612,39.3028183,38.21559906
6/26/2013 6:37,737.6923828,22.51629066,20.00488663,1.087872386,174.6127472,2.578407526,1.49053514,174.504776,1185.364014,1188.009277,1195.910156,79.37469482,31.4413929,46.56009674,62.89505768,60.23644638,58.93397903,55.70606613,68.5321579,60.96604156,39.22515488,38.52620697
6/26/2013 7:47,747.2873535,22.64510536,20.12701416,1.103138685,175.5844574,2.590620518,1.487481833,175.5844574,1186.01355,1188.654419,1189.972778,79.08158112,31.90636063,47.52028275,64.64256287,61.82614899,60.47093582,55.08167648,68.08812714,60.78363037,39.01805496,38.88861084
6/26/2013 8:47,649.7386475,22.85120964,15.85246658,0.990168571,169.5430756,2.539326191,1.549157619,169.5430756,1051.847046,1054.842896,1063.779907,75.71080017,32.1388588,47.52028275,62.84291458,60.28854752,58.82980728,56.38262939,69.60323334,61.66973877,39.48405838,38.21559906
6/26/2013 9:47,691.3167725,23.39227867,18.05080605,1.026807547,171.5106964,2.546653748,1.519846201,171.4567566,1131.588867,1134.36853,1145.419556,78.49536133,32.86231232,47.90961075,63.85999298,61.20058823,59.89774323,56.46070099,69.39421082,61.77400589,39.74300385,38.81094742
6/26/2013 10:47,686.5192261,23.90765762,18.05080605,1.026807547,171.5645752,2.546653748,1.519846201,171.5645752,1131.524048,1134.303467,1143.978516,78.49536133,33.56008911,48.63652039,64.90348053,62.34752274,60.99211502,56.77301788,69.62937164,62.08682632,40.36450958,39.48405838
6/26/2013 11:47,649.7386475,24.44889641,16.15779114,0.996275008,169.9472961,2.541768789,1.545493782,169.9472961,1062.067627,1065.033325,1073.881836,75.71080017,34.28385162,49.36357117,65.29485321,62.66039276,61.27878952,57.63203049,70.38718414,62.60823822,40.98613739,39.87246704
6/26/2013 12:47,649.7386475,25.09334755,15.91353226,0.996275008,169.8933868,2.541768789,1.545493782,169.8933868,1060.612183,1063.582153,1072.442993,76.00389862,35.08534241,49.90896225,65.79069519,63.23406982,61.90435028,58.33501053,70.7530899,62.99936295,40.85663223,39.48405838
6/26/2013 13:47,649.7386475,25.789505,16.09672546,0.996275008,169.9472961,2.544211149,1.547936141,169.9472961,1060.58252,1063.552612,1073.882813,76.00389862,35.86117172,50.37651825,66.49542999,64.01648712,62.55610275,58.69958115,70.96220398,63.20798492,41.08975601,39.76888275
6/26/2013 14:47,648.9390259,26.17631912,16.64631081,0.996275008,169.9742432,2.536883354,1.540608346,169.9742432,1079.723145,1082.640381,1091.345825,76.29701233,36.30088043,50.89609146,66.9131012,64.45994568,63.10367203,59.01211166,71.0406189,63.36444473,41.21928787,40.07963562
6/26/2013 15:47,646.5402832,26.25368309,16.15779114,0.9932217,169.73172,2.536883354,1.543661654,169.7586365,1065.138672,1066.618652,1076.921631,75.41767883,36.19741058,51.00001907,66.83479309,64.40777588,62.97327805,58.88188171,71.22360229,63.41661453,41.21928787,40.05373383
6/26/2013 16:47,648.1394653,26.17631912,15.97459793,0.994748354,169.8394775,2.541768789,1.547020435,169.8664551,1062.113403,1065.079346,1072.458374,75.41767883,35.80943298,50.71422958,66.4693222,63.91214752,62.5039444,58.8037529,71.22360229,63.36444473,41.11566544,39.92426682
6/26/2013 17:57,648.1394653,25.81529617,16.09672546,0.991695046,169.6239014,2.539326191,1.547631145,169.6508789,1063.71875,1068.158936,1074.050659,75.71080017,35.26634979,50.14272308,65.99948883,63.39052963,61.98254395,58.17878342,71.01447296,63.18190002,40.83072281,39.69120789
6/26/2013 18:57,647.3398438,25.58321953,16.0356636,0.991695046,169.6239014,2.539326191,1.547631145,169.6239014,1060.76355,1063.734131,1072.596191,75.41767883,35.00777054,49.96090317,65.58190918,63.10367203,61.74795151,58.20483017,70.83149719,62.89505768,40.67531967,39.48405838
6/26/2013 19:57,680.9221802,25.45431137,17.92867851,1.035967231,172.3466034,2.556424141,1.52045691,172.4004974,1118.437378,1121.246826,1129.633301,77.76257324,34.85263824,50.11676025,66.52151489,63.83390045,62.37359238,57.73616791,70.02132416,62.4778862,40.72711563,39.95014572
6/26/2013 21:07,700.9116821,25.22226143,18.41719818,1.046653509,172.6432648,2.561309576,1.514656067,172.5893097,1140.606689,1141.984863,1154.313232,79.08158112,34.74921417,49.93494415,66.62593842,63.91214752,62.42573166,57.13741684,69.89066315,62.37359238,40.28681946,39.69120789
6/26/2013 22:07,706.5087891,25.01601028,18.84465027,1.054286718,173.2096863,2.561309576,1.507022858,173.2366791,1152.553223,1156.636963,1162.059692,78.78846741,34.46481705,49.90896225,66.83479309,64.14691925,62.63431549,56.74698639,69.47260284,61.9564743,40.31272125,39.82068253
6/26/2013 23:07,571.3797607,24.80979156,13.04347897,0.933683455,167.0651093,2.514899969,1.581216514,167.2805176,948.8234253,953.8110962,960.4211426,71.02099609,34.07704163,49.57133484,64.51213074,62.0346756,60.62728882,57.50185776,70.77922821,62.5039444,40.59759903,39.27694702
6/27/2013 0:07,524.2045898,24.65511131,10.60087967,0.858878732,161.5773468,2.461162806,1.602284074,161.657959,860.3475952,864.0384521,875.0178833,67.50366211,33.53423691,48.22112656,61.0442276,58.77770615,57.47581482,57.65804672,72.24326324,63.70350647,41.76334381,39.14748764
6/27/2013 1:07,558.5864868,24.47467804,12.18856907,0.893991232,163.8089905,2.480703592,1.58671236,163.8358765,923.4578857,926.8895874,932.0133667,69.84854889,33.12072372,47.44242477,60.83574295,58.56938553,57.26757431,57.4498024,71.82489014,63.44267654,40.88252258,38.81094742
6/27/2013 2:17,568.9810181,24.32003403,12.61602497,0.903150916,164.5083618,2.495359182,1.592208266,164.5352478,941.828125,946.8673096,953.5447998,70.43478394,33.04319763,47.80579758,61.38302612,58.96001434,57.65804672,57.57995224,71.8510437,63.44267654,40.75302124,38.88861084
6/27/2013 3:27,568.9810181,24.21693611,12.5549593,0.90467757,164.4545441,2.495359182,1.590681612,164.4814758,940.1694336,943.5380249,953.5723267,70.43478394,32.86231232,47.36454391,61.14846802,58.72563171,57.34566498,57.47581482,71.74645233,63.18190002,40.20912933,38.47442627
6/27/2013 4:27,567.381897,24.13961983,12.37176228,0.90467757,164.5083618,2.495359182,1.590681612,164.5621796,933.3553467,935.0533447,940.1287231,70.14167023,32.29386139,46.76768494,60.49699402,58.02256775,56.72097015,57.21549988,71.35430145,62.79075241,40.49401474,38.50031662
6/27/2013 5:27,584.1730347,23.98497009,13.10454464,0.921470463,165.530838,2.505129576,1.583659112,165.557724,958.0144043,961.3167725,971.1564331,70.72789764,31.82884598,46.27468872,60.08011246,57.73616791,56.48672867,57.05932999,70.88378906,62.39967346,40.33860779,38.55209732
6/27/2013 6:27,639.3440552,23.88190079,15.7303381,0.968795717,167.7113647,2.524670362,1.555874646,167.6036377,1054.431763,1057.426514,1063.390747,74.24523926,32.1388588,46.53414154,61.17454147,58.67355347,57.39772034,57.34566498,70.38718414,62.13895798,40.00194931,38.50031662
6/27/2013 7:27,810.4541626,23.95921135,24.7068882,1.13977766,176.5294189,2.573522329,1.433744669,176.3944397,1314.568237,1315.759277,1324.06665,83.18515015,32.78479385,47.77983856,65.68630219,62.76469421,61.43516159,55.65403748,68.27097321,61.33090591,40.0278511,39.69120789
6/27/2013 8:37,768.076416,24.24271584,22.02002907,1.110771775,175.9893951,2.573522329,1.462750554,175.9893951,1247.577393,1248.832886,1256.339355,82.5989151,33.63762283,49.36357117,67.59196472,64.74691772,63.26012802,55.78414154,68.55825806,61.38302612,40.36450958,40.00194931
6/27/2013 9:47,847.2348022,25.01601028,27.4548111,1.21305573,180.7718658,2.605276346,1.392220616,180.6907501,1386.614746,1387.738647,1394.463379,87.58181763,34.93020248,51.00001907,70.80535126,67.95755768,66.44321442,56.14842987,68.47989655,61.69580841,41.45243454,41.16746521
6/27/2013 10:47,847.2327881,25.789505,27.39374542,1.206949115,180.6637268,2.60039115,1.393442035,180.6366577,1382.155762,1383.283447,1390.030029,86.70248413,36.30088043,52.79325485,73.05400848,70.04743958,68.55825806,57.00726318,68.84558868,62.06074905,42.10017776,41.8928833
6/27/2013 11:47,738.4919434,26.61475372,20.98192596,1.089399099,174.7476959,2.568637133,1.479238033,174.7206726,1215.293945,1217.873657,1223.016602,81.71958923,37.36159515,53.36521912,71.48501587,68.74110413,67.14808655,58.46521759,70.15196991,62.76469421,41.84107208,41.4265213
6/27/2013 12:47,797.6608276,27.49179268,24.34049797,1.159623861,178.4202881,2.590620518,1.430996656,178.4202881,1308.398926,1309.593262,1314.358887,84.06447601,38.08620453,53.9892807,73.31555176,70.38718414,68.87171936,58.25689697,69.83840179,63.05152512,42.77397537,42.46297073
6/27/2013 13:57,796.8613281,28.44650269,24.03517532,1.159623861,178.4472809,2.595505714,1.435881853,178.4472809,1299.993286,1301.19519,1305.991211,83.7713623,39.09571838,55.18573761,74.78070831,71.87719727,70.25650787,58.82980728,70.23038483,63.39052963,43.26645279,43.03315735
6/27/2013 14:57,800.8591919,29.22078896,24.34049797,1.165730238,178.6634521,2.595505714,1.429775476,178.6364594,1311.830811,1313.021484,1320.143433,84.06447601,40.15732574,56.01831055,75.82767487,72.97554016,71.48501587,59.61118317,70.62239075,63.78174591,43.78491211,43.52567291
6/27/2013 15:57,812.0532837,29.78869629,24.82901955,1.176416755,179.2309418,2.60039115,1.423974395,179.2309418,1319.731567,1320.914429,1327.989502,84.65071106,40.85663223,57.05932999,76.92733002,74.12653351,72.47863007,59.89774323,70.88378906,64.19908142,44.01824188,43.83675385
6/27/2013 16:57,769.6755371,30.09851646,22.02002907,1.151990652,178.3662262,2.612603903,1.460613251,178.4202881,1243.481079,1244.737549,1252.249512,81.71958923,41.03795242,57.39772034,77.32012939,74.41436005,72.68785095,60.21038818,71.24974823,64.35561371,44.07010651,43.86268616
6/27/2013 17:57,710.5066528,30.17597198,19.39423561,1.069553018,173.9381256,2.568637133,1.499084115,173.9381256,1154.850342,1156.209351,1169.713867,79.37469482,40.83072281,57.03329468,74.91156769,72.16481781,70.57012939,60.91391373,71.98178101,64.6164856,43.65528107,43.21459579
6/27/2013 18:57,797.6608276,30.15016747,24.64582253,1.159623861,178.3662262,2.588177919,1.428554058,178.3121796,1316.790283,1316.790283,1323.894165,85.23692322,40.57171249,56.53878784,75.59209442,72.84475708,71.27587891,60.23644638,71.30202484,64.45994568,43.60343933,43.24052429
6/27/2013 19:57,832.0428467,29.89196587,25.86712456,1.205422521,180.6637268,2.612603903,1.407181382,180.6907501,1344.37207,1345.53125,1355.9198,85.23692322,40.18322754,56.72097015,77.21539307,74.30971527,72.5570755,59.55909348,70.67468262,63.99039841,43.55160141,43.4738121
6/27/2013 20:57,842.4373169,29.34984398,27.63800812,1.208475709,180.6366577,2.597948313,1.389472604,180.6366577,1395.625977,1397.858765,1402.313354,87.58181763,39.56175232,56.59083176,76.97970581,73.96955872,72.37402344,58.96001434,70.57012939,63.83390045,43.370121,43.26645279
6/27/2013 22:07,832.0428467,28.80780792,26.66096878,1.199316025,180.3392487,2.60039115,1.401075125,180.3392487,1363.106079,1366.534668,1368.815674,86.11627197,38.83682251,56.22649384,76.32509613,73.34173584,71.64187622,58.49126434,70.4394455,63.65133286,42.85172272,42.85172272
6/27/2013 23:07,656.9348145,28.36908722,16.21885681,1.00848794,170.6210785,2.553981543,1.545493603,170.7019348,1063.128662,1064.609863,1070.514771,75.12456512,38.00854492,55.05566406,71.22360229,68.45379639,66.80867767,59.68935394,72.06022644,64.17298889,42.3852272,41.45243454
6/28/2013 0:07,746.487793,27.9046154,21.65364075,1.087872386,174.0460358,2.556424141,1.468551755,173.8032074,1246.498779,1249.016602,1252.783569,82.01270294,37.12873459,53.23521423,69.49871826,66.9131012,65.50362396,58.75167847,71.56344604,64.25126648,41.8928833,41.37471771
6/28/2013 1:07,799.2580566,27.49179268,24.7068882,1.148937464,178.0420227,2.575964928,1.427027464,178.0420227,1321.731934,1324.095947,1329.987549,84.35759735,36.74064636,52.84524155,72.08638,69.08071136,67.53973389,57.31962967,69.94293213,63.02544403,42.04836655,41.78926086
6/28/2013 2:07,796.0617065,27.05324554,24.46262932,1.144357562,177.7988586,2.575964928,1.431607366,177.7988586,1308.821533,1310.015991,1320.718018,84.06447601,36.378479,52.66327667,71.7726059,68.74110413,67.14808655,56.95521164,69.62937164,62.63431549,41.58198166,41.37471771
6/28/2013 3:07,755.2831421,26.64055252,21.47044373,1.106191993,176.0703888,2.578407526,1.472215533,176.2053986,1232.273071,1233.543823,1239.878296,81.4264679,35.91289139,52.32536316,70.80535126,67.90531921,66.33879852,56.79905319,69.62937164,62.5039444,41.37471771,41.19337845
6/28/2013 4:07,746.487793,26.33104897,20.79873085,1.092452407,174.9905853,2.573522329,1.481069922,174.9905853,1208.649902,1212.537354,1221.560303,80.54714203,35.34392548,51.75357819,69.10684204,66.20829773,64.77301788,56.95521164,69.89066315,62.63431549,41.06384277,40.70120621
6/28/2013 5:07,768.076416,26.07316208,22.69174576,1.113825083,176.0434113,2.573522329,1.459697247,176.0164185,1263.782104,1265.021484,1271.200195,82.5989151,34.67164993,50.74021149,68.40155029,65.66021729,64.12082672,56.46070099,69.39421082,62.11289597,40.75302124,40.46810913
6/28/2013 6:07,791.2642212,25.81529617,23.6687851,1.136724472,177.3396454,2.575964928,1.439240456,177.3396454,1294.71582,1295.923828,1304.349243,83.18515015,34.30968857,50.42846298,68.9500885,66.05168152,64.56430054,55.9922905,68.79335785,61.74795151,40.75302124,40.44220352
6/28/2013 7:17,804.0575562,25.71215057,24.46262932,1.138250947,177.0965576,2.573522329,1.435271382,177.0425415,1311.732788,1311.732788,1321.245117,83.18515015,34.8267746,50.89609146,69.57711792,66.73036194,65.26877594,56.79905319,68.74110413,61.56547546,41.32291412,40.75302124
6/28/2013 8:17,796.8613281,25.94421577,23.8519783,1.133671284,176.5024261,2.575964928,1.442293644,176.4214172,1289.284546,1291.71228,1300.173096,84.06447601,35.55081177,51.83153915,70.46559143,67.59196472,66.15608215,56.92918015,69.05458069,62.06074905,41.24517822,40.85663223
6/28/2013 9:27,807.2557983,26.9758606,24.95114899,1.156570554,178.2851715,2.580850363,1.424279809,178.2581635,1320.39978,1322.765747,1331.013184,84.65071106,36.66304016,52.8972435,72.21710968,69.34195709,67.72251892,57.21549988,69.28971863,62.5039444,41.84107208,41.4265213
6/28/2013 10:27,864.026001,27.80140495,28.06546021,1.216108918,181.0152283,2.597948313,1.381839395,180.9611664,1408.672119,1410.883301,1415.295044,87.28871918,37.87915802,53.88525772,74.44055176,71.51116943,70.02132416,57.76218796,69.42034149,62.76469421,42.43707275,42.22975159
6/28/2013 11:27,744.8886108,28.44650269,20.0659523,1.130617976,177.4477081,2.615046501,1.484428525,177.5827789,1187.408936,1190.04126,1199.208496,79.96090698,39.17338181,55.28979874,75.12094116,72.34786224,70.72694397,58.9860611,70.25650787,63.31229401,42.98132706,42.77397537
6/28/2013 12:27,742.4898071,29.19497299,21.04299164,1.100085378,175.3684845,2.578407526,1.478322148,175.3684845,1209.706665,1212.296631,1220.033203,80.84025574,40.15732574,55.73208618,73.89107513,71.27587891,69.7600174,60.23644638,71.22360229,64.04257202,43.24052429,42.72212601
6/28/2013 13:27,816.0512085,29.91778946,27.57694244,1.168783545,179.3120728,2.561309576,1.392526031,179.3390808,1391.06897,1392.19104,1400.02063,86.99560547,40.85663223,56.53878784,76.63928986,73.8649292,72.29555511,60.13222885,70.80535126,64.12082672,44.04417419,43.70714188
6/28/2013 14:27,829.644043,30.4341774,26.35564041,1.188629746,179.825592,2.590620518,1.401990771,179.825592,1360.088501,1362.381714,1374.925903,85.23692322,41.24517822,57.52789688,78.13210297,75.12094116,73.57715607,60.28854752,70.88378906,64.25126648,44.12195206,43.91455078
6/28/2013 15:27,834.4415283,30.71822929,26.35564041,1.194736123,180.0418549,2.597948313,1.40321219,180.0418549,1364.510986,1366.796265,1374.764648,85.23692322,41.65970612,58.0485878,78.52510071,75.61825562,74.04804993,60.60122299,71.09288788,64.43387604,44.12195206,43.91455078
6/28/2013 16:27,857.6293945,30.8473587,28.37078857,1.206949115,180.6637268,2.593063116,1.386114001,180.6637268,1404.507813,1405.617676,1413.36084,86.70248413,41.97063446,58.38710403,79.25875092,76.22035217,74.54520416,60.75756454,71.19745636,64.64256287,44.45904922,44.30345535
6/28/2013 17:37,845.6356812,30.97649384,26.90522575,1.202369332,180.5014496,2.60039115,1.398021817,180.5014496,1377.756836,1378.888184,1390.1521,86.40937042,42.17791367,58.8037529,79.75669098,76.7440033,75.04243469,61.01816177,71.35430145,64.85128784,44.32938766,44.19975281
6/28/2013 18:37,847.2348022,30.7440567,27.39374542,1.203895807,180.4474182,2.595505714,1.391609907,180.4203491,1389.10022,1392.4646,1401.396484,86.40937042,41.65970612,58.49126434,79.15395355,76.19419098,74.46669769,60.93997955,71.48501587,64.79911041,43.88861847,43.7589798
6/28/2013 19:37,797.6608276,30.35671425,24.58476067,1.151990652,177.9879761,2.583292961,1.431302309,177.9879761,1312.272949,1314.654175,1324.13623,84.06447601,40.72711563,57.55392838,77.00588226,73.96955872,72.34786224,60.62728882,71.43273926,64.59039307,43.3960495,42.98132706
6/28/2013 20:47,797.6608276,29.65962601,24.40156364,1.150463939,177.9879761,2.585735321,1.435271382,178.0149841,1303.888428,1303.888428,1312.256714,84.06447601,39.56175232,56.01831055,75.1733017,72.34786224,70.70080566,59.8717041,71.01447296,64.14691925,42.8776474,42.43707275
6/28/2013 21:47,812.0532837,28.96265984,25.07328033,1.17031014,179.0688019,2.593063116,1.422752976,179.0688019,1326.922852,1329.275024,1339.809204,84.35759735,38.47442627,55.00364685,74.57139587,71.51116943,69.89066315,59.03815842,70.41333008,63.5209198,42.67030334,42.3074913
