,AMBIENT_TEMPERATURE,DISCHARGE_FLOW_COMMON,DISCHARGE_PRESSURE,DISCHARGE_TEMP_1,FLOW_1,FLOW_2,GROSS_LOAD,IB_SEAL_DRAIN_TEMP,MOTOR_CURRENT,MOTOR_IB_TEMP_1,MOTOR_OB_TEMP_1,MOTOR_STATOR_TEMP_1,MOTOR_STATOR_TEMP_2,MOTOR_STATOR_TEMP_3,OB_SEAL_DRAIN_TEMP,PUMP_DELTA_PRESS_CV,PUMP_IB_TEMP_1,PUMP_OB_TEMP_1,PUMP_OB_TEMP_2,SUCTION_PRESSURE_1,SUCTION_STRAINER_DP,SUCTION_TEMP_1
2018-11-18 16:35:36.345,23.05732727,1335.047363,2.602833748,179.2039337,1326.83313,1329.185181,816.8508301,41.91880035,85.23692322,53.23521423,36.27500916,71.48501587,68.58438873,66.93921661,41.24517822,1.420310616,58.28294373,69.94293213,62.63431549,1.182523131,19.45530128,179.2309418
2018-11-18 16:35:41.352,22.85120964,1330.380005,2.605276346,179.1769257,1318.587646,1319.771729,818.4498901,42.1520195,85.23692322,54.30136871,37.36159515,72.97554016,69.99518585,68.34931946,41.53015518,1.424279809,58.85585403,70.20425415,62.97327805,1.180996537,19.02784538,179.1769257
2018-11-18 16:35:46.359,22.56782532,1325.65918,2.610161304,179.2039337,1312.635498,1313.824829,816.8508301,41.86698532,85.23692322,53.85924911,36.61130905,72.21710968,69.15908051,67.59196471999999,41.21928787,1.42611146,58.46521759,69.99518585,62.76469421,1.184049845,19.14997673,179.1769257
2018-11-18 16:35:51.365,22.15566254,1364.73584,2.602833748,179.7445068,1353.249878,1355.55481,844.036499,41.34880829,85.82315826,52.63729095,35.11120224,70.88378906,67.77475739,66.18218994,40.62350464,1.408097625,57.73616791,69.47260284,62.19110489,1.194736123,20.37127495,179.7445068
2018-11-18 16:35:56.371,21.97536469,1358.373779,2.593063116,179.0147705,1345.664307,1346.824707,830.4436646,40.80481339,84.94380951,51.62363434,34.69749069,69.99518585,66.99142456,65.37316132,40.15732574,1.416646361,57.18948746,69.05458069,61.66973877,1.176416755,20.0659523,179.0147705
2018-11-18 16:36:01.377,21.71781349,1325.167847,2.585735321,178.2041168,1314.506592,1318.069824,817.6503906,40.90843201,84.06447601,51.70161057,34.8267746,69.91679382,66.9131012,65.4514389,40.18322754,1.42611146,57.29359055,69.13295746,61.74795151,1.159623861,19.08891106,178.1770782
2018-11-18 16:36:06.383,21.25426483,1304.130615,2.585735321,177.6638184,1293.289673,1294.498779,802.458374,40.33860779,83.47826385,51.44173431,34.54236984,69.2113266,66.20829773,64.64256287,39.63942719,1.438324451,57.31962967,69.23745728,61.69580841,1.14741087,18.41719818,177.6367798
2018-11-18 16:36:11.390,21.04825783,1313.128418,2.568637133,176.7454529,1303.553833,1304.754639,798.4604492,40.57171249,83.47826385,50.76620102,34.05118561,67.98368073,65.26877594,63.75566101,39.89836502,1.438019156,56.8771286,68.92398071,61.46123505,1.130617976,18.53932571,176.7184753
2018-11-18 16:36:16.396,20.76502609,1312.684326,2.578407526,177.366684,1305.512207,1306.710327,803.2579346,40.75302124,83.47826385,52.19539642,35.65426254,70.23038483,67.3830719,65.84289551,39.97604752,1.435576558,57.76218796,69.23745728,61.85219955,1.142830968,18.78358459,177.3936768
2018-11-18 16:36:21.402,21.33151627,1306.621704,2.588177919,177.5287476,1295.800293,1297.00708,805.6566162,40.64941406,83.18515015,52.42933655,35.75771332,70.4394455,67.46139526,65.97338104,39.89836502,1.44076705,57.84030914,69.34195709,62.0346756,1.14741087,18.41719818,177.5287476
2018-11-18 16:36:26.408,22.31022835,1231.564331,2.578407526,175.341507,1220.050659,1222.61853,756.0827026,40.98613739,81.4264679,52.58529282,35.86117172,69.96904755,67.09586334,65.60800934,40.18322754,1.476795435,58.12669373,69.70774841,62.29538727,1.101612091,16.4631176,175.3144836
2018-11-18 16:36:31.413,23.23768425,1284.469604,2.573522329,176.3404083,1272.215332,1274.675537,781.6693115,41.19337845,83.47826385,53.13121414,36.76652527,70.96220398,68.14037323,66.65205383,40.36450958,1.450537443,58.41312408,69.81227112,62.58218002,1.122984886,17.62335205,176.3404083
2018-11-18 16:36:36.420,23.95921135,1354.090698,2.585735321,178.5553589,1345.987061,1347.147705,829.644043,41.91880035,85.53003693,54.19733429,37.74975204,73.13247681,70.23038483,68.63663483,41.08975601,1.416951776,58.67355347,69.7600174,62.76469421,1.168783545,20.00488663,178.5823975
2018-11-18 16:36:41.426,24.70667839,1254.578125,2.588177919,176.7454529,1245.810913,1247.067139,770.4750977,42.43707275,82.5989151,56.27853012,39.45817947,74.70220184,71.92947388,70.28264618,41.45243454,1.463666558,59.81959152,70.09971619,62.86897278,1.124511361,17.19589615,176.6914825
2018-11-18 16:36:46.432,25.45431137,1223.555176,2.558866978,173.88414,1211.94751,1214.536621,736.0932007,42.07426453,81.4264679,57.00726318,40.41630173,73.78644562,71.09288788,69.55098724,41.19337845,1.480154276,60.88787079,70.67468262,63.31229401,1.078712702,16.34098816,173.9381256
2018-11-18 16:36:51.438,26.33104897,1306.508545,2.585735321,177.6908112,1299.304932,1300.508423,803.2579346,42.79989624,84.06447601,57.29359055,40.90843201,75.80147552,72.94936371,71.38044739,41.91880035,1.433744669,60.52305984,70.30878448,63.31229401,1.151990652,18.60039139,177.7178192
2018-11-18 16:36:56.444,27.02744293,1373.655884,2.60039115,180.0148315,1366.822754,1370.24353,848.0343628,43.3182869,86.40937042,58.17878342,41.24517822,77.71302032,74.83305359,73.31555176,42.592556,1.401075125,60.52305984,70.41333008,63.67741776,1.199316025,20.85979652,180.0418549
2018-11-18 16:37:01.450,27.54340363,1500.864014,2.610161304,183.0440063,1491.51416,1492.555908,915.9986572,43.94046021,90.80605316,59.09024429,41.63378906,80.07120514,76.97970581,75.35649109,43.370121,1.3406205180000001,60.54909897,70.4394455,63.96432877,1.269540787,24.52369499,183.1251678
2018-11-18 16:37:06.459,27.74980927,1497.544189,2.607718706,183.2604828,1485.040283,1487.13147,919.1970215,44.32938766,90.51293945,60.13222885,42.17791367,81.30338287,78.34169006,76.71783447,43.7589798,1.338177919,60.78363037,70.46559143,63.91214752,1.269540787,24.46262932,183.2604828
2018-11-18 16:37:11.465,27.64660454,1278.967407,2.588177919,177.258606,1269.140381,1270.372925,781.6693115,43.52567291,82.5989151,60.88787079,42.46297073,79.54702759,76.63928986,74.99007416,42.74805069,1.448400259,61.77400589,70.62239075,63.46876907,1.13977766,17.62335205,177.2316284
2018-11-18 16:37:16.471,27.23381805,1254.668823,2.590620518,176.6374512,1247.157349,1249.66626,778.4709473,43.03315735,82.30581665,60.34066391,42.72212601,78.34169006,75.48737335,73.83873749,42.02244568,1.461529255,61.80007553,70.02132416,62.84291458,1.129091263,17.07376862,176.6104736
2018-11-18 16:37:21.479,26.66632843,1314.770508,2.588177919,177.82589719999999,1306.416504,1307.613159,800.8591919,42.64437866,84.06447601,58.93397903,40.98613739,76.79638672,74.04804993,72.45245361,41.76334381,1.43313396,60.78363037,69.42034149,62.24323654,1.15504396,18.78358459,177.85289
2018-11-18 16:37:26.485,26.07316208,1282.939941,2.578407526,176.7994843,1274.368042,1275.596191,784.0679932,42.07426453,82.89203644,57.65804672,39.74300385,75.3041687,72.34786224,70.7530899,41.40063095,1.44778955,60.34066391,69.78613281,62.5039444,1.130617976,17.80654716,176.7994843
2018-11-18 16:37:31.491,25.27381516,1329.467163,2.595505714,178.7985687,1318.847412,1320.031494,817.6503906,42.17791367,84.65071106,56.56480408,38.83682251,75.12094116,72.11251068,70.41333008,41.4265213,1.423668861,59.74144363,69.73388672,62.73861313,1.171836853,19.33316994,178.7715302
2018-11-18 16:37:36.497,24.47467804,1241.196777,2.583292961,176.1244049,1236.136719,1237.403687,766.4772339,41.47834778,82.30581665,55.60201263,38.06031799,72.97554016,70.07357788,68.45379639,40.77890778,1.4664146900000001,59.61118317,70.54399109,63.26012802,1.116878271,17.01270294,176.1244049
2018-11-18 16:37:41.503,23.90765762,1240.268311,2.578407526,175.6114197,1230.114502,1233.931885,766.4772339,41.29700089,82.30581665,54.79553604,37.54272842,71.8510437,69.02845764,67.43527985,40.51990128,1.467635751,59.40280914,70.57012939,63.18190002,1.110771775,16.76844215,175.638443
2018-11-18 16:37:46.509,23.39227867,1318.107422,2.585735321,178.1500702,1308.583374,1309.77771,801.6587524,41.21928787,84.65071106,54.58746719,37.23223114,72.58321381,69.73388672,68.11425018,40.41630173,1.433744669,58.8037529,69.89066315,62.76469421,1.151990652,18.84465027,178.1500702
2018-11-18 16:37:51.515,22.87697792,1396.622437,2.583292961,179.4201508,1384.269653,1386.523804,852.0323486,41.21928787,87.58181763,54.95162964,37.25811005,73.57715607,70.62239075,69.00234985,40.39041519,1.393136621,58.59541321,69.49871826,62.21715927,1.190156341,20.98192596,179.4471741
2018-11-18 16:37:56.520,22.12992096,1329.467163,2.597948313,178.7985687,1318.847412,1321.214722,818.4498901,40.96024704,84.94380951,54.71751022,36.99935913,73.23708344,70.20425415,68.5321579,40.36450958,1.427638173,58.46521759,69.23745728,61.98254395,1.17031014,19.39423561,178.7715302
2018-11-18 16:38:01.526,21.07401276,1295.781738,2.588177919,177.5557404,1286.086182,1288.516968,799.2600098,40.64941406,83.47826385,54.40538406,36.53368378,71.98178101,69.08071136,67.40918732,39.74300385,1.44076705,58.41312408,68.47989655,60.96604156,1.14741087,18.23400116,177.5557404
2018-11-18 16:38:06.533,21.09976768,1371.231689,2.578407526,178.6364594,1365.521484,1367.80835,839.2390747,40.07963562,86.70248413,53.49521255,35.86117172,71.61574554,68.55825806,67.06974792,39.35461426,1.405044079,57.86633301,68.92398071,61.77400589,1.173363447,20.4934063,178.6904602
2018-11-18 16:38:11.538,21.28002167,1344.730835,2.588177919,178.6904602,1337.740234,1340.074463,824.0470581,40.18322754,84.94380951,53.36521912,35.62839508,71.66802979,68.68886566,67.12197876,39.38051224,1.41786778,57.68408585,69.02845764,61.85219955,1.17031014,19.76062775,178.6904602
2018-11-18 16:38:16.544,21.76933479,1323.877686,2.593063116,178.3662262,1313.207764,1315.586304,822.447876,40.36450958,84.35759735,53.70323563,36.22328186,72.06022644,69.08071136,67.51363373,39.56175232,1.425806284,57.89237595,69.23745728,62.06074905,1.167256832,19.2110424,178.3932343
2018-11-18 16:38:21.550,23.08307648,1141.870361,2.561309576,172.7780914,1132.189697,1133.577759,705.7092285,41.16746521,79.08158112,55.4719162,38.37090683,72.58321381,69.89066315,68.34931946,40.0278511,1.5131293540000001,59.61118317,69.44647217,61.74795151,1.048180223,14.44797421,172.6702118
2018-11-18 16:38:26.556,24.78400803,1345.016235,2.583292961,178.2851715,1333.342529,1332.169434,817.6503906,41.63378906,86.11627197,55.78414154,38.94037247,74.30971527,71.43273926,69.91679382,40.62350464,1.419089317,59.5070076,68.66274261,61.74795151,1.164203644,19.82168961,178.3121796
2018-11-18 16:38:31.562,26.15052414,1392.475586,2.573522329,178.9337006,1381.211304,1382.341919,844.036499,42.46297073,87.28871918,57.05932999,39.97604752,76.0632782,73.36787415,71.74645233,41.71151352,1.397105575,59.81959152,69.57711792,62.76469421,1.176416755,20.79873085,178.9607086
2018-11-18 16:38:36.568,26.82110405,1247.000366,2.597948313,176.8805084,1236.915283,1239.444336,775.272644,42.72212601,81.71958923,58.0485878,40.62350464,76.48218536,73.70796967,72.06022644,41.91880035,1.464277029,60.62728882,70.25650787,63.07758713,1.133671284,17.07376862,176.8535004
2018-11-18 16:38:41.574,27.54340363,1311.436035,2.568637133,175.7464294,1301.838989,1303.04248,796.8613281,42.35931015,84.06447601,57.81427002,40.85663223,74.93776703,72.37402344,70.83149719,41.55606842,1.436492562,61.14846802,71.35430145,64.17298889,1.13214457,18.66145706,175.9893951
2018-11-18 16:38:46.580,28.16264153,1349.977417,2.602833748,179.4742279,1340.692749,1341.856812,833.6419678,43.26645279,85.53003693,58.12669373,41.16746521,77.52966309,74.59754944,72.97554016,42.69622421,1.414204001,60.75756454,70.96220398,64.19908142,1.188629746,19.69956207,179.501236
2018-11-18 16:38:51.586,28.47231483,1331.85376,2.597948313,178.7445221,1323.615601,1324.795654,818.4498901,43.3960495,85.23692322,58.72563171,41.4265213,77.47727203,74.67604828,72.97554016,42.77397537,1.423058271,61.01816177,71.40659332,64.35561371,1.174890041,19.57743073,178.7715302
2018-11-18 16:38:56.592,28.75619888,1275.675537,2.6174891000000002,178.5283356,1270.765381,1270.765381,803.2579346,43.86268616,83.18515015,59.61118317,42.10017776,78.18450928,75.48737335,73.83873749,43.11091232,1.44717896,61.35697937,70.85764313,63.78174591,1.17031014,17.74548149,178.5013428
2018-11-18 16:39:01.598,28.54973221,1346.673584,2.597948313,179.2309418,1337.363525,1337.363525,825.6461182,43.83675385,85.53003693,59.84564972,42.28157043,78.6036911,75.80147552,74.12653351,43.11091232,1.416951776,61.43516159,70.7530899,63.78174591,1.180996537,19.6384964,179.2309418
2018-11-18 16:39:06.604,28.18845177,1230.918579,2.590620518,176.3404083,1223.258789,1225.817383,758.4814453,43.370121,81.71958923,59.76749802,42.69622421,77.55587769,74.70220184,73.10629272,42.64437866,1.470688939,61.74795151,70.90991211,63.65133286,1.119931579,16.76844215,176.2864075
2018-11-18 16:39:11.610,27.85299873,1243.824585,2.580850363,175.9624023,1237.508789,1238.774536,763.2789307,43.03315735,82.5989151,58.93397903,41.97063446,76.48218536,73.83873749,72.21710968,42.35931015,1.46702528,61.40909576,71.14517975,63.8860817,1.113825083,16.95163727,175.9354248
2018-11-18 16:39:16.616,27.36281586,1321.627197,2.593063116,178.2041168,1312.12915,1313.32019,816.0512085,42.90357208,84.94380951,57.91841888,41.11566544,76.40364838,73.62948608,72.06022644,42.43707275,1.428859472,60.70545959,71.22360229,64.27733612,1.164203644,19.02784538,178.2311249
2018-11-18 16:39:21.622,26.89848137,1322.602051,2.593063116,178.5013428,1313.114014,1315.492432,813.6524658,42.98132706,84.65071106,57.63203049,40.54580688,76.53456879,73.57715607,72.00791931,42.35931015,1.424279571,60.41883087,71.27587891,64.27733612,1.168783545,18.96678162,178.5013428
2018-11-18 16:39:26.631,26.51158333,1361.87207,2.612603903,180.4474182,1350.371582,1351.526001,842.4373169,42.92947769,85.82315826,57.13741684,39.74300385,76.58690643,73.62948608,72.03407288,42.3852272,1.407181382,60.02801132,70.83149719,63.8860817,1.205422521,20.12701416,180.4474182
2018-11-18 16:39:31.638,26.02157593,1295.726196,2.588177919,177.6367798,1288.461792,1290.887817,801.6587524,42.17791367,83.7713623,56.46070099,39.09571838,74.57139587,71.56344604,69.94293213,41.50426102,1.439240456,59.975914,70.93605804,63.7295723,1.148937464,18.35613251,177.6638184
2018-11-18 16:39:36.644,25.60900879,1276.663574,2.588177919,177.0425415,1264.342651,1266.816406,787.2663574,41.99652863,82.89203644,55.65403748,38.68151093,73.28940582,70.4394455,68.81948853,41.16746521,1.451453447,59.76749802,70.85764313,63.62524033,1.136724472,17.62335205,177.0425415
2018-11-18 16:39:41.652,25.27381516,1382.328125,2.605276346,180.4474182,1374.407593,1375.54187,857.6293945,42.20383453,86.99560547,55.44588852,38.37090683,74.85921478,71.95562744,70.28264618,41.6078949,1.3968006370000001,59.24651337,70.20425415,63.26012802,1.208475709,20.85979652,180.4474182
2018-11-18 16:39:46.658,24.93867493,1370.459595,2.597948313,179.7174835,1354.419556,1356.722534,848.0343628,41.34880829,86.40937042,54.35337448,37.15461349,73.52482605,70.4394455,68.81948853,40.77890778,1.40321219,58.33501053,69.94293213,62.84291458,1.194736123,20.31021118,179.7445068
2018-11-18 16:39:51.664,24.57778549,1377.951416,2.602833748,180.285202,1368.86499,1371.142334,855.2305908,41.27109146,86.99560547,53.9892807,37.15461349,73.62948608,70.49172974,68.87171936,40.75302124,1.398937941,57.94443893,69.68161774,62.76469421,1.203895807,20.61553383,180.285202
2018-11-18 16:39:56.670,24.47467804,1404.463989,2.602833748,180.7177734,1395.555176,1397.78772,869.6230469,41.63378906,87.28871918,53.93728256,37.15461349,73.91726685,70.70080566,69.13295746,41.14157486,1.385198236,57.99652481,69.68161774,62.76469421,1.217635512,21.83683586,180.7718658
2018-11-18 16:40:01.676,23.18614006,1487.21521,2.6174891000000002,183.179306,1477.780396,1478.831787,921.5957642,41.34880829,90.21982574,52.68927002,35.52494431,73.31555176,70.04743958,68.45379639,41.11566544,1.344895124,57.13741684,68.81948853,61.90435028,1.272593975,24.15730286,183.2063599
2018-11-18 16:40:06.682,22.12992096,1452.881104,2.6174891000000002,182.5840454,1441.057495,1442.136353,898.407959,41.11566544,88.16804504,52.32536316,34.878479,72.42630768,69.39421082,67.72251892,40.75302124,1.3647412060000002,56.46070099,68.47989655,61.33090591,1.252747893,22.87493896,182.5840454
2018-11-18 16:40:11.688,22.02688789,1462.506714,2.612603903,182.5569916,1452.903809,1455.043213,910.4016113,40.39041519,88.75426483,51.93549728,34.77505493,72.06022644,68.74110413,67.22641754,39.97604752,1.353749633,55.9922905,68.55825806,61.51335144,1.25885427,23.54665375,182.611084
2018-11-18 16:40:16.694,22.23295403,1368.796875,2.610161304,180.3663025,1359.650024,1360.796753,849.6335449,40.46810913,86.70248413,51.961494450000004,34.8267746,71.61574554,68.42767334,66.86090851,40.00194931,1.4062654970000001,56.07036591,68.66274261,61.4872818,1.203895807,20.31021118,180.3122253
2018-11-18 16:40:21.700,23.26343536,1453.057861,2.615046501,182.3946838,1446.619751,1448.769043,899.2075195,41.47834778,88.16804504,52.81925964,36.45608139,73.36787415,70.36104584,68.79335785,40.93433762,1.3622986080000001,56.77301788,68.7672348,61.77400589,1.252747893,22.69174576,182.448761
2018-11-18 16:40:26.707,24.39735603,1519.620483,2.615046501,183.855896,1512.450928,1513.477295,938.3869019,42.25567245,90.21982574,53.78124237,37.07699585,75.1733017,72.08638,70.46559143,42.02244568,1.32871294,57.11137772,68.71499634,61.98254395,1.286333561,25.37860489,183.8829498
2018-11-18 16:40:31.713,25.32538986,1348.761353,2.60039115,179.5553131,1337.135864,1338.302979,824.8466187,42.64437866,85.38348389,55.34182358,38.37090683,75.3041687,72.34786224,70.72694397,42.04836655,1.417868018,58.82980728,69.86452484,62.81683731,1.182523131,19.76062775,179.5282593
2018-11-18 16:40:36.720,25.45431137,1373.929932,2.593063116,179.6363983,1364.809814,1365.953125,840.8381348,42.43707275,85.82315826,55.73208618,38.81094742,74.83305359,71.8510437,70.33490753,41.84107208,1.399853587,59.27256393,70.20425415,63.20798492,1.193209529,20.4934063,179.6904602
2018-11-18 16:40:41.725,25.48008156,1466.67749,2.612603903,182.6381531,1458.169922,1460.301514,904.8025513,43.00723267,88.75426483,56.33059311,39.35461426,76.87493896,73.7341156,72.190979,42.69622421,1.355276227,59.22047806,70.04743958,63.23406982,1.257327676,23.11919975,182.6381531
2018-11-18 16:40:46.731,24.16539764,1459.211914,2.615046501,182.6652069,1451.732544,1452.803345,902.4058228,42.69622421,88.16804504,56.09637451,38.37090683,76.56072998,73.31555176,71.69417572,42.33340836,1.3592453,59.11629105,69.96904755,63.10367203,1.2558012010000001,23.11919975,182.6381531
2018-11-18 16:40:51.737,23.05732727,1445.743896,2.612603903,182.1782532,1434.940186,1437.1073,890.4121094,42.22975159,87.87493134,55.86219406,38.00854492,75.88004303,72.76630402,71.06676483,41.84107208,1.3659625050000002,58.72563171,69.81227112,62.84291458,1.246641397,22.69174576,182.1782532
2018-11-18 16:40:56.743,22.46478081,1427.852905,2.607718706,181.610199,1416.904663,1419.101074,881.6166992,41.84107208,87.58181763,55.94025421,38.39677811,75.93237305,72.89704132,71.24974823,41.37471771,1.3732902999999999,58.8037529,69.91679382,62.92113495,1.234428406,22.44748688,181.6372833
2018-11-18 16:41:01.749,21.76933479,1264.003052,2.595505714,177.5557404,1251.564331,1254.06189,781.6693115,41.11566544,82.5989151,55.3158226,37.74975204,73.42021179,70.41333008,68.79335785,40.46810913,1.457254767,59.03815842,70.15196991,62.71253586,1.138250947,17.3180275,177.5287476
2018-11-18 16:41:06.755,21.4087677,1211.93335,2.566194534,173.9111633,1201.521362,1205.436401,741.6882935,40.31272125,81.4264679,54.19733429,37.36159515,70.90991211,68.14037323,66.67816162,39.69120789,1.485955119,58.93397903,70.46559143,62.94721985,1.080239415,15.97459793,173.9650879
2018-11-18 16:41:11.762,20.94528008,1261.350464,2.563752174,175.9354248,1255.122681,1258.863037,771.2747192,40.51990128,82.30581665,53.93728256,37.23223114,71.82489014,69.08071136,67.48751831,39.79478455,1.456033587,58.28294373,69.89066315,62.60823822,1.107718587,17.37909317,175.881424
2018-11-18 16:41:16.768,20.01845932,1455.893555,2.578407526,180.5285339,1451.602539,1451.602539,880.8171997,40.70120621,89.63361359,53.85924911,36.89587021,73.23708344,70.30878448,68.66274261,40.00194931,1.3638252020000001,57.76218796,69.26358795,62.32144547,1.214582324,23.11919975,180.6096344
2018-11-18 16:41:21.775,19.40070724,1464.526611,2.607718706,182.6652069,1454.938477,1457.074707,901.6062622,41.29700089,90.21982574,54.56145096,36.94762421,75.43501282,72.190979,70.59627533,40.77890778,1.353444099,57.65804672,69.08071136,62.13895798,1.2542746070000002,23.2413311,182.6381531
2018-11-18 16:41:26.781,19.27203941,1231.767944,2.590620518,176.9885559,1222.839111,1224.118774,759.2810059,40.41630173,82.01270294,54.24934006,36.45608139,72.50476074,69.44647217,67.74864197,39.63942719,1.470688939,58.25689697,69.62937164,62.06074905,1.119931579,16.70737648,176.8535004
2018-11-18 16:41:31.789,18.88602257,1378.011963,2.563752174,177.1235657,1368.89502,1370.038086,826.4457397,39.74300385,87.28871918,52.79325485,35.73184586,70.09971619,67.3830719,65.79069519,38.9921608,1.407181621,58.02256775,69.47260284,62.13895798,1.156570554,20.73766518,177.3396454
2018-11-18 16:41:36.795,18.57723808,1447.994141,2.563752174,178.2851715,1438.244751,1439.331299,878.418457,39.66532516,89.92672729,52.32536316,35.31807709,70.88378906,67.87921906,66.44321442,38.91450119,1.3720693590000002,57.50185776,68.87171936,61.69580841,1.191682816,22.56961441,178.5553589
2018-11-18 16:41:41.801,18.29421425,1399.245117,2.60039115,180.3392487,1386.928467,1386.928467,864.026001,40.23501205,87.58181763,52.81925964,35.47323227,72.63552856,69.55098724,67.85309601,39.50995636,1.393442035,57.34566498,68.5321579,61.43516159,1.206949115,21.34831619,180.3663025
2018-11-18 16:41:46.807,17.95977211,1427.005249,2.578407526,180.1500244,1422.625366,1423.721436,871.222229,40.15732574,88.46116638,52.8972435,35.44736862,72.58321381,69.39421082,67.74864197,39.48405838,1.377564788,57.34566498,68.45379639,61.38302612,1.200842738,22.32535553,180.1770325
2018-11-18 16:41:51.813,17.52246857,1407.192993,2.588177919,180.1500244,1394.943848,1396.061768,866.4247437,40.05373383,87.28871918,52.79325485,35.13706589,72.190979,69.13295746,67.53973389,39.35461426,1.387335181,57.21549988,68.40155029,61.27878952,1.200842738,21.40938187,180.1500244
2018-11-18 16:41:56.819,17.21380997,1434.05896,2.615046501,181.9618378,1428.621582,1429.710693,892.8109131,39.95014572,88.16804504,52.63729095,34.90434265,72.24326324,69.15908051,67.5658493,39.3028183,1.372984886,57.05932999,68.24484253,61.22665405,1.242061615,22.69174576,181.9888763
2018-11-18 16:42:01.825,17.16237831,1413.465698,2.627259731,181.7724762,1404.625854,1405.734009,885.6146851,39.76888275,87.28871918,52.53331375,34.878479,72.06022644,68.89785004,67.27862549,39.09571838,1.383671641,57.03329468,68.21871948,61.14846802,1.24358809,21.71470451,181.7995453
2018-11-18 16:42:06.831,17.59963417,1394.079834,2.6199316980000003,181.1234131,1387.357056,1388.479736,872.8214111,39.84658432,86.70248413,52.32536316,34.8267746,71.48501587,68.32319641,66.73036194,39.09571838,1.393136382,57.05932999,68.29707336,61.12240219,1.226795316,21.16511917,181.177475
2018-11-18 16:42:11.838,17.75396919,1231.083252,2.578407526,174.1539917,1218.261719,1220.836792,769.6755371,38.70740128,81.71958923,51.57167053,34.51651382,67.53973389,64.72084808,63.23406982,37.8015213,1.475268841,57.7882309,69.47260284,61.69580841,1.103138685,16.34098816,174.342865
2018-11-18 16:42:16.844,17.83113861,1193.164917,2.583292961,174.6937103,1185.247314,1186.570557,748.8864746,38.68151093,79.96090698,51.15590668,34.46481705,67.67030334,64.85128784,63.41661453,37.93090439,1.490840554,57.18948746,69.18521881,61.4872818,1.092452407,15.66927242,174.6667328
2018-11-18 16:42:21.850,18.11412239,1275.367554,2.595505714,177.1506042,1266.747681,1266.747681,794.4625244,38.70740128,82.89203644,50.81814957,34.23213577,68.06202698,65.24267578,63.70350647,37.93090439,1.452674747,56.77301788,68.66274261,61.30483627,1.142830968,17.68441772,177.2045898
2018-11-18 16:42:26.859,18.16558647,987.3380737,2.505129576,165.530838,972.7867432,977.6613159,598.5654907,38.96627045,72.1934433,50.50639343,33.92195129,64.59039307,62.16502762,60.62728882,37.12873459,1.57907933,58.49126434,70.70080566,62.08682632,0.9260502460000001,10.47875118,165.477005
2018-11-18 16:42:31.865,17.72825813,1204.804565,2.580850363,174.9365997,1195.654419,1198.275757,751.2833862,38.08620453,80.25402832,49.07792282,33.19826508,64.79911041,62.08682632,60.75756454,37.07699585,1.483818054,57.13741684,69.26358795,61.74795151,1.097032309,15.79140377,174.9636078
2018-11-18 16:42:36.871,17.39385414,1208.617432,2.578407526,175.0445862,1199.497559,1203.414551,746.487793,38.13795853,79.96090698,49.31162262,33.17241669,65.66021729,62.97327805,61.59154129,37.33573532,1.484428525,56.746986390000004,68.74110413,61.07029343,1.0939790010000001,16.0356636,175.0445862
2018-11-18 16:42:41.877,16.90517998,1199.499756,2.583292961,175.0445862,1187.671265,1188.991455,739.2915649,38.47442627,79.37469482,49.80506897,33.456707,66.31271362,63.49485397,62.0346756,37.62037659,1.487787366,56.8771286,68.74110413,61.09635544,1.095505595,15.54714394,175.0445862
2018-11-18 16:42:46.883,16.93090057,1162.458008,2.590620518,174.8016357,1151.609009,1155.689331,727.2978516,38.16384506,78.78846741,49.77909088,33.32747269,66.07778931,63.31229401,61.87827301,37.33573532,1.504274726,56.90316391,68.79335785,61.14846802,1.086345792,15.11968708,174.7476959
2018-11-18 16:42:51.889,17.23953629,1080.279053,2.5295555590000003,169.0042419,1071.474609,1074.41748,652.9368896,38.6297493,75.71080017,49.62326813,33.61177063,64.17298889,61.74795151,60.34066391,37.05111694,1.543966889,58.07463455,70.20425415,61.98254395,0.9855886700000001,12.98241329,168.9503326
2018-11-18 16:42:56.896,17.934040070000002,1013.311462,2.524670362,167.2805176,1003.902649,1005.47699,619.3545532,38.96627045,73.07279205,49.44147491,33.92195129,63.49485397,61.17454147,59.76749802,37.23223114,1.5696142320000002,58.54333878,70.88378906,62.58218002,0.9550561310000001,11.27259541,167.2266541
2018-11-18 16:43:01.901,18.5515213,1040.253784,2.534440756,168.6809845,1028.036743,1031.104614,639.3440552,38.81094742,74.24523926,49.33759689,33.94778442,63.83390045,61.30483627,59.89774323,37.12873459,1.5580118299999999,58.49126434,70.83149719,62.60823822,0.9764289260000001,11.82218075,168.6270905
2018-11-18 16:43:06.908,18.62870979,1037.096558,2.541768789,168.8964844,1027.921265,1029.456177,640.1436157,38.75916672,74.24523926,49.18179321,33.58591843,63.67741776,61.25272369,59.74144363,37.07699585,1.557706773,58.30896378,70.67468262,62.42573166,0.9840620160000001,11.7000494,168.8964844
2018-11-18 16:43:11.913,18.44859886,1111.769287,2.566194534,171.7533417,1101.813354,1103.241089,689.7175903,38.78505707,77.17636108,48.97405624,33.27579498,64.19908142,61.56547546,60.15829086,37.46509933,1.530227304,57.71012878,69.94293213,62.0346756,1.035967231,13.53199863,171.7533417
2018-11-18 16:43:16.920,18.21703339,1071.018433,2.544211149,169.812561,1062.144897,1063.628906,658.5339355,38.81094742,75.41767883,48.94808578,33.17241669,63.7295723,61.12240219,59.71538544,37.23223114,1.547936141,57.99652481,70.23038483,62.0346756,0.996275008,12.49389362,169.7586365
2018-11-18 16:43:21.928,18.16558647,1007.051208,2.5295555590000003,167.2805176,997.583374,1002.328552,618.5549927,38.96627045,73.36590576,48.63652039,33.06904602,62.45180893,60.00195313,58.67355347,36.99935913,1.572972775,58.33501053,70.83149719,62.37359238,0.956582785,11.150464060000001,167.2805176
2018-11-18 16:43:26.935,18.16558647,1123.468628,2.551538944,171.0253906,1109.357788,1112.194336,691.3167725,38.65562057,77.46945953,48.45478439,32.91400146,63.49485397,60.96604156,59.58514786,37.33573532,1.5277847050000002,57.63203049,69.99518585,62.08682632,1.023754239,13.65412998,171.0523376
2018-11-18 16:43:31.941,17.95977211,1059.160034,2.556424141,169.8394775,1048.68335,1050.186401,660.9326782,38.50031662,75.41767883,48.55861664,32.73312378,63.54700089,60.91391373,59.5070076,37.05111694,1.552515984,57.65804672,69.99518585,61.82614899,1.003908157,12.31070042,169.8664551
2018-11-18 16:43:36.947,17.83113861,1044.932739,2.531998158,168.4385071,1038.868164,1041.904907,639.3440552,38.47442627,74.83145142,48.35093307,32.57807159,62.71253586,60.23644638,58.8037529,36.84413147,1.557095826,57.81427002,70.30878448,61.956474299999996,0.9749023320000001,12.06644058,168.4116058
2018-11-18 16:43:41.953,17.67679977,1046.666504,2.524670362,168.0345154,1036.043213,1040.609375,623.352478,38.47442627,74.83145142,47.96154022,32.37136841,62.08682632,59.63724136,58.30896378,36.81825638,1.560454547,57.76218796,70.4394455,62.00862503,0.9642158150000001,12.00537491,168.0076141
2018-11-18 16:43:46.959,17.59963417,1049.353638,2.534440756,168.6270905,1041.800903,1044.828491,643.34198,38.29324341,75.12456512,47.624107359999996,32.06135559,61.87827301,59.42884445,57.99652481,36.61130905,1.5549587009999999,57.60599136,70.25650787,61.956474299999996,0.9794820550000001,12.06644058,168.65402219999999
2018-11-18 16:43:51.965,17.39385414,1092.589722,2.5466537479999998,170.3246002,1082.442139,1085.351074,671.3272705,38.06031799,76.88324738,47.67601013,32.08719635,62.66039276,60.13222885,58.64750671,36.53368378,1.538165808,57.18948746,69.68161774,61.64368439,1.00848794,13.16560745,170.3246002
